time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.832102358341217,0.3470610082149505,0.3142954111099243,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581575393676758,0.5227841734886169,0.4960815012454986,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.629088282585144,0.4237409830093384,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132067322731018,0.3222895860671997,0.3075810670852661,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142268419265747,0.2153443545103073,0.9811872839927672,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719825625419617,1.0,1.0,0.0,1.0,-3.029264450073242,3.029257297515869,7.374121196335182e-06,2.338153600692749,0.8967851996421814,0.8967851996421814,0.0,148.68438720703125,155.0,29471.1015625,-0.0,2357.025390625,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102689981460571,1.0,0.0,0.0,3.629982233047485,3.630006074905396,8.792296171122871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44921875,0.0,1510.1370849609375,1895.4371337890625,0.0,2565.6708984375,0.9007405042648317,1.0,0.0,3.0,1.0,0.0
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.832102358341217,0.3470610082149505,0.3142954111099243,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581575393676758,0.5227841734886169,0.4960815012454986,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.629088282585144,0.4237409830093384,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132067322731018,0.3222895860671997,0.3075810670852661,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142268419265747,0.2153443545103073,0.9811872839927672,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719825625419617,1.0,1.0,0.0,1.0,-3.029264450073242,3.029257297515869,7.374121196335182e-06,2.338153600692749,0.8967851996421814,0.8967851996421814,0.0,148.68438720703125,155.0,29471.1015625,-0.0,2357.025390625,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102689981460571,1.0,0.0,0.0,3.629982233047485,3.630006074905396,8.792296171122871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44921875,0.0,1510.1370849609375,1895.4371337890625,0.0,2565.6708984375,0.9007405042648317,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319812417030334,0.3483704924583435,0.3153842687606811,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573621153831482,0.5237336754798889,0.4968656301498413,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353695392608643,0.4254079163074493,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133833408355713,0.3238803446292877,0.3089991807937622,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.714733898639679,0.2167603522539138,0.9871811866760254,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744746923446655,1.0,1.0,0.0,1.0,-3.0424258708953857,3.0424184799194336,7.438280590577051e-06,2.3482882976531982,0.9037492275238036,0.9037492275238036,0.0,149.90623474121094,158.0,28749.486328125,-0.0,2387.569091796875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948461174964905,1.0,0.0,0.0,3.6440470218658447,3.644070863723755,8.86056170656957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91357421875,0.0,1523.5716552734375,1895.4371337890625,0.0,2424.401123046875,0.9036942720413208,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.8319812417030334,0.3483704924583435,0.3153842687606811,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573621153831482,0.5237336754798889,0.4968656301498413,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353695392608643,0.4254079163074493,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133833408355713,0.3238803446292877,0.3089991807937622,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.714733898639679,0.2167603522539138,0.9871811866760254,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744746923446655,1.0,1.0,0.0,1.0,-3.0424258708953857,3.0424184799194336,7.438280590577051e-06,2.3482882976531982,0.9037492275238036,0.9037492275238036,0.0,149.90623474121094,158.0,28749.486328125,-0.0,2387.569091796875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948461174964905,1.0,0.0,0.0,3.6440470218658447,3.644070863723755,8.86056170656957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.91357421875,0.0,1523.5716552734375,1895.4371337890625,0.0,2424.401123046875,0.9036942720413208,1.0,0.0,3.0,1.0,0.0
12068100,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8315039277076721,0.3484801352024078,0.3158411085605621,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9564661979675292,0.5236849188804626,0.4971935153007507,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377868056297302,0.4268107414245605,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131144642829895,0.3243645131587982,0.3097002804279327,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147101759910583,0.2172827571630478,0.9903360605239868,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762390136719,1.0,0.575952410697937,1.0,1.0,0.0,1.0,-3.049694538116455,3.049687147140503,7.474000540241832e-06,2.3539559841156006,0.9038478136062622,0.9038478136062622,0.0,150.78851318359375,158.0,29441.7890625,-0.0,2405.61474609375,1.0,282.1988830566406,284.1458740234375,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059719800949097,1.0,0.0,0.0,3.6508944034576416,3.650918483734131,8.893891845218604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.27099609375,0.0,1531.5753173828125,1895.4371337890625,0.0,2526.149658203125,0.9051966071128844,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8296908736228943,0.347995400428772,0.3156567215919494,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9540122747421264,0.5230055451393127,0.4968366324901581,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.6392430663108826,0.4295674562454223,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8116363883018494,0.324403315782547,0.3099550902843475,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.713596761226654,0.2174654603004455,0.9920191764831544,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.5774021744728088,1.0,1.0,0.0,1.0,-3.054692029953003,3.054684638977051,7.49867422200623e-06,2.357880115509033,0.9044317603111268,0.9044317603111268,0.0,152.1512908935547,161.0,29520.0625,-0.0,2422.005615234375,1.0,282.1574401855469,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814816951751709,1.0,0.0,0.0,3.655442953109741,3.655467033386232,8.916067031350394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.43212890625,0.0,1537.128173828125,1895.4371337890625,0.0,2607.621337890625,0.9062914252281188,1.0,0.0,3.0,1.0,0.0
12068220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242310285568237,0.3462243974208832,0.3144178390502929,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467257261276244,0.5207088589668274,0.4950868785381317,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401655077934265,0.4370712339878082,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067491054534912,0.3237271904945373,0.3096726536750793,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094929814338684,0.2171645760536193,0.9922524094581604,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800883769989014,1.0,1.0,0.0,1.0,-3.060067176818848,3.0600597858428955,7.525278761022491e-06,2.362109422683716,0.9024620056152344,0.9024620056152344,0.0,155.5609130859375,164.0,30432.666015625,-0.0,2449.837158203125,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378230929374695,1.0,0.0,0.0,3.658959150314331,3.65898323059082,8.933228059504472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4326171875,0.0,1542.589599609375,1895.4371337890625,0.0,2821.383056640625,0.9072117209434508,1.0,0.0,3.0,1.0,0.0
12068280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242310285568237,0.3462243974208832,0.3144178390502929,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467257261276244,0.5207088589668274,0.4950868785381317,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401655077934265,0.4370712339878082,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067491054534912,0.3237271904945373,0.3096726536750793,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094929814338684,0.2171645760536193,0.9922524094581604,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800883769989014,1.0,1.0,0.0,1.0,-3.060067176818848,3.0600597858428955,7.525278761022491e-06,2.362109422683716,0.9024620056152344,0.9024620056152344,0.0,155.5609130859375,164.0,30432.666015625,-0.0,2449.837158203125,1.0,281.8580627441406,283.84881591796875,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378230929374695,1.0,0.0,0.0,3.658959150314331,3.65898323059082,8.933228059504472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4326171875,0.0,1542.589599609375,1895.4371337890625,0.0,2821.383056640625,0.9072117209434508,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176008462905884,0.3438618779182434,0.3125606477260589,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377768039703368,0.5176916718482971,0.4925502836704254,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391485333442688,0.4456126987934112,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.800445020198822,0.3224249184131622,0.3087225258350372,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703857958316803,0.2162360548973083,0.9894317984580994,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823615193367004,1.0,1.0,0.0,1.0,-3.0605294704437256,3.060522079467773,7.527696197939804e-06,2.362526655197144,0.8978052139282227,0.8978052139282227,0.0,159.38002014160156,167.0,31286.650390625,-0.0,2470.637451171875,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562173843383789,1.0,0.0,0.0,3.65309739112854,3.653121471405029,8.904628430173034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4951171875,0.0,1537.946533203125,1895.4371337890625,0.0,2993.53466796875,0.9060704112052916,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8176008462905884,0.3438618779182434,0.3125606477260589,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377768039703368,0.5176916718482971,0.4925502836704254,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391485333442688,0.4456126987934112,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.800445020198822,0.3224249184131622,0.3087225258350372,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703857958316803,0.2162360548973083,0.9894317984580994,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823615193367004,1.0,1.0,0.0,1.0,-3.0605294704437256,3.060522079467773,7.527696197939804e-06,2.362526655197144,0.8978052139282227,0.8978052139282227,0.0,159.38002014160156,167.0,31286.650390625,-0.0,2470.637451171875,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562173843383789,1.0,0.0,0.0,3.65309739112854,3.653121471405029,8.904628430173034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4951171875,0.0,1537.946533203125,1895.4371337890625,0.0,2993.53466796875,0.9060704112052916,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111932873725891,0.3428913354873657,0.3114010095596313,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288719296455384,0.5160501003265381,0.490692526102066,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960022568702698,0.6401575803756714,0.4476797878742218,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942200303077698,0.3219579458236694,0.3081278502941131,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981295943260193,0.2157966494560241,0.9871978163719176,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840811729431152,1.0,1.0,0.0,1.0,-3.055988550186157,3.055981159210205,7.505200755986152e-06,2.358947992324829,0.8984206318855286,0.8984206318855286,0.0,163.3363037109375,170.0,30279.47265625,-0.0,2482.721435546875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401193618774414,1.0,0.0,0.0,3.649177312850952,3.6492011547088623,8.885527336133237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.29736328125,0.0,1532.89013671875,1895.4371337890625,0.0,2842.830322265625,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111932873725891,0.3428913354873657,0.3114010095596313,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288719296455384,0.5160501003265381,0.490692526102066,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9960022568702698,0.6401575803756714,0.4476797878742218,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942200303077698,0.3219579458236694,0.3081278502941131,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981295943260193,0.2157966494560241,0.9871978163719176,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840811729431152,1.0,1.0,0.0,1.0,-3.055988550186157,3.055981159210205,7.505200755986152e-06,2.358947992324829,0.8984206318855286,0.8984206318855286,0.0,163.3363037109375,170.0,30279.47265625,-0.0,2482.721435546875,1.0,281.842041015625,283.822509765625,290.7418518066406,292.701416015625,293.1499938964844,293.1499938964844,282.1499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401193618774414,1.0,0.0,0.0,3.649177312850952,3.6492011547088623,8.885527336133237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.29736328125,0.0,1532.89013671875,1895.4371337890625,0.0,2842.830322265625,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084810972213745,0.3432526588439941,0.3115576505661011,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247502088546752,0.5158835053443909,0.490324854850769,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994612455368042,0.6438592076301575,0.449948102235794,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917070388793945,0.3225795924663543,0.308569073677063,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695857048034668,0.2162440717220306,0.9886655807495116,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.586116373538971,1.0,1.0,0.0,1.0,-3.0607383251190186,3.060730695724488,7.528261448896956e-06,2.3624937534332275,0.9019744396209716,0.9019744396209716,0.0,165.71209716796875,173.0,29515.056640625,-0.0,2504.1064453125,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818164050579071,1.0,0.0,0.0,3.652789354324341,3.652813196182251,8.903126058612543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.83642578125,0.0,1535.3851318359375,1895.4371337890625,0.0,2638.568603515625,0.905840277671814,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084810972213745,0.3432526588439941,0.3115576505661011,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247502088546752,0.5158835053443909,0.490324854850769,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.994612455368042,0.6438592076301575,0.449948102235794,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7917070388793945,0.3225795924663543,0.308569073677063,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.695857048034668,0.2162440717220306,0.9886655807495116,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22613525390625,285.09881591796875,1.0,0.586116373538971,1.0,1.0,0.0,1.0,-3.0607383251190186,3.060730695724488,7.528261448896956e-06,2.3624937534332275,0.9019744396209716,0.9019744396209716,0.0,165.71209716796875,173.0,29515.056640625,-0.0,2504.1064453125,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818164050579071,1.0,0.0,0.0,3.652789354324341,3.652813196182251,8.903126058612543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.83642578125,0.0,1535.3851318359375,1895.4371337890625,0.0,2638.568603515625,0.905840277671814,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8072977066040039,0.3430607318878174,0.3117098808288574,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229620099067688,0.5154762268066406,0.490271121263504,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941058158874512,0.645240068435669,0.451229989528656,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7907015681266785,0.3227320909500122,0.3089278936386108,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950198411941528,0.216414213180542,0.9901303052902222,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872929692268372,1.0,1.0,0.0,1.0,-3.064595937728882,3.0645883083343506,7.547423138021259e-06,2.365544080734253,0.9006178975105286,0.9006178975105286,0.0,166.88719177246094,173.0,30117.0859375,-0.0,2517.56005859375,1.0,281.8985595703125,283.88739013671875,290.782470703125,292.7887878417969,293.1499938964844,293.1499938964844,281.8500061035156,35954.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254516124725342,1.0,0.0,0.0,3.653860569000244,3.653884649276733,8.908349400371662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.1904296875,0.0,1537.1270751953125,1895.4371337890625,0.0,2706.146728515625,0.906067669391632,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8046679496765137,0.3423598110675812,0.3113204538822174,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195327162742616,0.514542818069458,0.4896551668643951,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923904538154602,0.6459816694259644,0.451951801776886,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884475588798523,0.3225224614143371,0.3089357912540436,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6930562853813171,0.2163203209638595,0.9905248284339904,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.588324785232544,1.0,1.0,0.0,1.0,-3.0647454261779785,3.064737796783448,7.5483421824174e-06,2.365736246109009,0.8997088670730591,0.8997088670730591,0.0,168.66139221191406,176.0,30177.572265625,-0.0,2527.115234375,1.0,281.857666015625,283.83551025390625,290.79443359375,292.7802429199219,293.1499938964844,293.1499938964844,282.1499938964844,36029.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831329345703125,1.0,0.0,0.0,3.652588367462158,3.652612447738648,8.902146646505571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6884765625,0.0,1536.2674560546875,1895.4371337890625,0.0,2760.823974609375,0.9058646559715272,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004257678985596,0.3420951962471008,0.3108390569686889,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139539003372192,0.5137603282928467,0.4886719286441803,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.989843726158142,0.6491121649742126,0.4538162350654602,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847979664802551,0.3227601647377014,0.3090428113937378,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898531913757324,0.2165661305189132,0.9914029240608216,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903350710868835,1.0,1.0,0.0,1.0,-3.0664007663726807,3.0663931369781494,7.556205673608929e-06,2.3668911457061768,0.9030988216400146,0.9030988216400146,0.0,171.72348022460938,179.0,29375.087890625,-0.0,2546.29345703125,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819574773311615,1.0,0.0,0.0,3.656677722930908,3.6567018032073975,8.922091865315451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.7666015625,0.0,1539.5948486328125,1895.4371337890625,0.0,2651.63037109375,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8004257678985596,0.3420951962471008,0.3108390569686889,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139539003372192,0.5137603282928467,0.4886719286441803,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.989843726158142,0.6491121649742126,0.4538162350654602,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847979664802551,0.3227601647377014,0.3090428113937378,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6898531913757324,0.2165661305189132,0.9914029240608216,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.09088134765625,1.0,0.5903350710868835,1.0,1.0,0.0,1.0,-3.0664007663726807,3.0663931369781494,7.556205673608929e-06,2.3668911457061768,0.9030988216400146,0.9030988216400146,0.0,171.72348022460938,179.0,29375.087890625,-0.0,2546.29345703125,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823974609375,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819574773311615,1.0,0.0,0.0,3.656677722930908,3.6567018032073975,8.922091865315451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.7666015625,0.0,1539.5948486328125,1895.4371337890625,0.0,2651.63037109375,0.9066940546035768,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961372137069702,0.3409468531608581,0.3103334307670593,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085090160369872,0.5121293663978577,0.4876898527145386,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871273040771484,0.6509289145469666,0.4555935263633728,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811583280563354,0.3224690854549408,0.3091757297515869,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866945028305054,0.216477558016777,0.9925482273101808,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924049615859985,1.0,1.0,0.0,1.0,-3.0682971477508545,3.0682895183563232,7.56587087380467e-06,2.368487596511841,0.9005359411239624,0.9005359411239624,0.0,174.92559814453125,182.0,30074.486328125,-0.0,2566.67041015625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343279957771301,1.0,0.0,0.0,3.656423330307007,3.656447410583496,8.920849836613343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.763671875,0.0,1540.559814453125,1895.4371337890625,0.0,2788.770751953125,0.9067227840423584,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961372137069702,0.3409468531608581,0.3103334307670593,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085090160369872,0.5121293663978577,0.4876898527145386,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871273040771484,0.6509289145469666,0.4555935263633728,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811583280563354,0.3224690854549408,0.3091757297515869,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866945028305054,0.216477558016777,0.9925482273101808,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924049615859985,1.0,1.0,0.0,1.0,-3.0682971477508545,3.0682895183563232,7.56587087380467e-06,2.368487596511841,0.9005359411239624,0.9005359411239624,0.0,174.92559814453125,182.0,30074.486328125,-0.0,2566.67041015625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.74810791015625,293.1499938964844,293.1499938964844,281.54998779296875,36031.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343279957771301,1.0,0.0,0.0,3.656423330307007,3.656447410583496,8.920849836613343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.763671875,0.0,1540.559814453125,1895.4371337890625,0.0,2788.770751953125,0.9067227840423584,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893449664115906,0.3386894166469574,0.3086699843406677,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007835388183594,0.5092793703079224,0.4854207634925842,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820085763931274,0.651309609413147,0.4561699628829956,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753053903579712,0.3212617039680481,0.3083969950675964,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813950538635254,0.2156439870595932,0.9903969764709472,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938348174095154,1.0,1.0,0.0,1.0,-3.0607476234436035,3.0607399940490723,7.528817150159739e-06,2.362715482711792,0.8952413201332092,0.8952413201332092,0.0,179.12384033203125,185.0,30870.01171875,-0.0,2574.13623046875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523061275482178,1.0,0.0,0.0,3.646993637084961,3.64701771736145,8.874896479937888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.59130859375,0.0,1531.871337890625,1895.4371337890625,0.0,2956.875,0.9047735929489136,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893449664115906,0.3386894166469574,0.3086699843406677,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007835388183594,0.5092793703079224,0.4854207634925842,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820085763931274,0.651309609413147,0.4561699628829956,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753053903579712,0.3212617039680481,0.3083969950675964,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813950538635254,0.2156439870595932,0.9903969764709472,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938348174095154,1.0,1.0,0.0,1.0,-3.0607476234436035,3.0607399940490723,7.528817150159739e-06,2.362715482711792,0.8952413201332092,0.8952413201332092,0.0,179.12384033203125,185.0,30870.01171875,-0.0,2574.13623046875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523061275482178,1.0,0.0,0.0,3.646993637084961,3.64701771736145,8.874896479937888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.59130859375,0.0,1531.871337890625,1895.4371337890625,0.0,2956.875,0.9047735929489136,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7843974232673645,0.3377249538898468,0.3074981868267059,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951188325881958,0.5076588988304138,0.4835750758647918,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785156846046448,0.6535046696662903,0.4573301672935486,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709876894950867,0.3207924365997314,0.3077857792377472,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773813366889954,0.2152662426233291,0.9883259534835817,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950319170951843,1.0,1.0,0.0,1.0,-3.0552775859832764,3.055270195007324,7.501501841034042e-06,2.358312129974365,0.8952449560165405,0.8952449560165405,0.0,182.3519287109375,188.0,29868.40234375,-0.0,2580.500732421875,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825430393219,1.0,0.0,0.0,3.6398072242736816,3.639831066131592,8.83995483036415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.18505859375,0.0,1523.1370849609375,1895.4371337890625,0.0,2812.06982421875,0.9031272530555724,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7843974232673645,0.3377249538898468,0.3074981868267059,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8951188325881958,0.5076588988304138,0.4835750758647918,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785156846046448,0.6535046696662903,0.4573301672935486,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709876894950867,0.3207924365997314,0.3077857792377472,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773813366889954,0.2152662426233291,0.9883259534835817,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950319170951843,1.0,1.0,0.0,1.0,-3.0552775859832764,3.055270195007324,7.501501841034042e-06,2.358312129974365,0.8952449560165405,0.8952449560165405,0.0,182.3519287109375,188.0,29868.40234375,-0.0,2580.500732421875,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.5405578613281,293.1499938964844,293.1499938964844,282.1499938964844,36171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836825430393219,1.0,0.0,0.0,3.6398072242736816,3.639831066131592,8.83995483036415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.18505859375,0.0,1523.1370849609375,1895.4371337890625,0.0,2812.06982421875,0.9031272530555724,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7831941843032837,0.3378188908100128,0.3074206709861755,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935859203338623,0.5074685215950012,0.4832108318805694,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779669046401978,0.6553357243537903,0.4584213197231293,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699539661407471,0.3210031390190124,0.3078620731830597,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764398217201233,0.2154270857572555,0.988632082939148,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958276987075806,1.0,1.0,0.0,1.0,-3.0565121173858643,3.056504726409912,7.507404461648548e-06,2.3591971397399902,0.8973252177238464,0.8973252177238464,0.0,183.4248809814453,188.0,29207.345703125,-0.0,2588.467529296875,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234261274337769,1.0,0.0,0.0,3.639248847961426,3.639272928237915,8.837243399284489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1875,0.0,1521.5477294921875,1895.4371337890625,0.0,2687.3388671875,0.9029623866081238,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.782791256904602,0.3381988406181335,0.3077079057693481,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8928717374801636,0.5076068043708801,0.4832645058631897,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781851172447203,0.6575037837028503,0.459879457950592,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696407437324524,0.321472704410553,0.3082405030727386,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762050986289978,0.2158120274543762,0.9900755286216736,285.074951171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968446731567383,1.0,1.0,0.0,1.0,-3.0608606338500977,3.0608530044555664,7.528666174039245e-06,2.3625054359436035,0.898790717124939,0.898790717124939,0.0,184.1936950683593,191.0,29162.326171875,-0.0,2600.844970703125,1.0,282.1420288085937,284.052734375,290.5583801269531,292.41650390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159603476524353,1.0,0.0,0.0,3.641547679901123,3.641571521759033,8.848410857353883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.27783203125,0.0,1523.2762451171875,1895.4371337890625,0.0,2618.18603515625,0.9033607244491576,1.0,0.0,3.0,1.0,0.0
12069420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825597524642944,0.3393870294094085,0.3086780309677124,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920407295227051,0.5084154009819031,0.4838936030864715,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979077696800232,0.662329912185669,0.4631275832653045,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696105241775513,0.3228622674942016,0.309443861246109,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764191389083862,0.2170017659664154,0.9949464201927184,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994121432304382,1.0,1.0,0.0,1.0,-3.073984384536743,3.073976993560791,7.593288955831667e-06,2.372603416442871,0.9053829908370972,0.9053829908370972,0.0,185.7108459472656,194.0,28525.564453125,-0.0,2634.173828125,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990534901618958,1.0,0.0,0.0,3.653844833374024,3.6538686752319336,8.908272093322012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.27294921875,0.0,1534.8248291015625,1895.4371337890625,0.0,2462.774658203125,0.905920386314392,1.0,0.0,3.0,1.0,0.0
12069480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7825597524642944,0.3393870294094085,0.3086780309677124,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920407295227051,0.5084154009819031,0.4838936030864715,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.979077696800232,0.662329912185669,0.4631275832653045,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696105241775513,0.3228622674942016,0.309443861246109,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764191389083862,0.2170017659664154,0.9949464201927184,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994121432304382,1.0,1.0,0.0,1.0,-3.073984384536743,3.073976993560791,7.593288955831667e-06,2.372603416442871,0.9053829908370972,0.9053829908370972,0.0,185.7108459472656,194.0,28525.564453125,-0.0,2634.173828125,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990534901618958,1.0,0.0,0.0,3.653844833374024,3.6538686752319336,8.908272093322012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.27294921875,0.0,1534.8248291015625,1895.4371337890625,0.0,2462.774658203125,0.905920386314392,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.779992401599884,0.3388705849647522,0.3088594973087311,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888506889343262,0.5075730681419373,0.4837835729122162,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775071740150452,0.6646738052368164,0.4654074013233185,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676599025726318,0.3232084810733795,0.3102639615535736,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749632954597473,0.217514231801033,0.9990594387054444,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021497845649719,1.0,1.0,0.0,1.0,-3.0827581882476807,3.0827505588531494,7.6372434705263e-06,2.379603385925293,0.9056346416473388,0.9056346416473388,0.0,188.6252593994141,197.0,29254.119140625,-0.0,2666.572021484375,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184098601341248,1.0,0.0,0.0,3.663364410400391,3.66338849067688,8.954751251621929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14501953125,0.0,1546.3516845703125,1895.4371337890625,0.0,2640.84423828125,0.9080984592437744,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.779992401599884,0.3388705849647522,0.3088594973087311,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888506889343262,0.5075730681419373,0.4837835729122162,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775071740150452,0.6646738052368164,0.4654074013233185,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676599025726318,0.3232084810733795,0.3102639615535736,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749632954597473,0.217514231801033,0.9990594387054444,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021497845649719,1.0,1.0,0.0,1.0,-3.0827581882476807,3.0827505588531494,7.6372434705263e-06,2.379603385925293,0.9056346416473388,0.9056346416473388,0.0,188.6252593994141,197.0,29254.119140625,-0.0,2666.572021484375,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184098601341248,1.0,0.0,0.0,3.663364410400391,3.66338849067688,8.954751251621929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.14501953125,0.0,1546.3516845703125,1895.4371337890625,0.0,2640.84423828125,0.9080984592437744,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739737033843994,0.3367688953876495,0.3074341416358948,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821528553962708,0.504993200302124,0.4818823635578155,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723691940307616,0.6649442911148071,0.4660066366195678,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.762650191783905,0.3222399055957794,0.3098029196262359,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705277562141418,0.2169565558433532,0.9985236525535583,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040911674499512,1.0,1.0,0.0,1.0,-3.0782923698425293,3.078284740447998,7.615435606567189e-06,2.376282930374145,0.9024978280067444,0.9024978280067444,0.0,193.1082000732422,200.0,29892.3125,-0.0,2681.377197265625,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405377268791199,1.0,0.0,0.0,3.663904190063477,3.663928508758545,8.957391059993824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69921875,0.0,1548.744873046875,1895.4371337890625,0.0,2846.739501953125,0.908372402191162,1.0,0.0,3.0,1.0,0.0
