time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739737033843994,0.3367688953876495,0.3074341416358948,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821528553962708,0.504993200302124,0.4818823635578155,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723691940307616,0.6649442911148071,0.4660066366195678,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.762650191783905,0.3222399055957794,0.3098029196262359,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705277562141418,0.2169565558433532,0.9985236525535583,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.6040911674499512,1.0,1.0,0.0,1.0,-3.0782923698425293,3.078284740447998,7.615435606567189e-06,2.376282930374145,0.9024978280067444,0.9024978280067444,0.0,193.1082000732422,200.0,29892.3125,-0.0,2681.377197265625,1.0,281.8582763671875,283.8119812011719,290.6636657714844,292.66241455078125,293.1499938964844,293.1499938964844,281.54998779296875,36006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405377268791199,1.0,0.0,0.0,3.663904190063477,3.663928508758545,8.957391059993824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.69921875,0.0,1548.744873046875,1895.4371337890625,0.0,2846.739501953125,0.908372402191162,1.0,0.0,3.0,1.0,0.0
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670785188674927,0.333984762430191,0.305259644985199,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745694160461426,0.5015760064125061,0.4790413081645965,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.966074287891388,0.6643064022064209,0.4658453464508056,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567747831344604,0.3205527067184448,0.3085603713989258,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650728583335876,0.2157294452190399,0.9946483373641968,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051728129386902,1.0,1.0,0.0,1.0,-3.0659220218658447,3.065914392471313,7.554438980150735e-06,2.366770029067993,0.896352231502533,0.896352231502533,0.0,197.79666137695312,203.0,30514.302734375,-0.0,2681.733154296875,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567235469818115,1.0,0.0,0.0,3.65356969833374,3.6535937786102295,8.906930588636897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80126953125,0.0,1539.383056640625,1895.4371337890625,0.0,2998.2802734375,0.9062574505805968,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670785188674927,0.333984762430191,0.305259644985199,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745694160461426,0.5015760064125061,0.4790413081645965,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.966074287891388,0.6643064022064209,0.4658453464508056,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567747831344604,0.3205527067184448,0.3085603713989258,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.6650728583335876,0.2157294452190399,0.9946483373641968,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.6051728129386902,1.0,1.0,0.0,1.0,-3.0659220218658447,3.065914392471313,7.554438980150735e-06,2.366770029067993,0.896352231502533,0.896352231502533,0.0,197.79666137695312,203.0,30514.302734375,-0.0,2681.733154296875,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567235469818115,1.0,0.0,0.0,3.65356969833374,3.6535937786102295,8.906930588636897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.80126953125,0.0,1539.383056640625,1895.4371337890625,0.0,2998.2802734375,0.9062574505805968,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641336917877197,0.3331129252910614,0.3042503893375397,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.871295154094696,0.5003499388694763,0.4776586890220642,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9634000658988952,0.6647395491600037,0.4658630490303039,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7542363405227661,0.319989800453186,0.3079129457473755,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626543402671814,0.21527099609375,0.9923688769340516,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055174469947815,1.0,1.0,0.0,1.0,-3.059541702270508,3.059534311294556,7.522784471802879e-06,2.361741781234741,0.8964547514915466,0.8964547514915466,0.0,199.78372192382807,203.0,29734.162109375,-0.0,2679.660888671875,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465338945388794,1.0,0.0,0.0,3.6483213901519775,3.648345470428467,8.881360145096551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.7841796875,0.0,1533.221435546875,1895.4371337890625,0.0,2902.81787109375,0.905120313167572,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7625445127487183,0.3328272402286529,0.3038371205329895,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.869392991065979,0.4997329115867615,0.4769014120101928,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9622467160224916,0.6659349799156189,0.4665275812149048,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7528470754623413,0.3198580145835876,0.307672917842865,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.661310613155365,0.2151391506195068,0.9914036989212036,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060105562210083,1.0,1.0,0.0,1.0,-3.05747652053833,3.057468891143799,7.512383035646053e-06,2.3600428104400635,0.8961828351020813,0.8961828351020813,0.0,201.05792236328125,206.0,29639.951171875,-0.0,2682.285888671875,1.0,281.8427734375,283.783203125,290.46636962890625,292.3806457519531,293.1499938964844,293.1499938964844,282.1499938964844,36195.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382319808006287,1.0,0.0,0.0,3.64533805847168,3.64536190032959,8.866840630616935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.08642578125,0.0,1529.4459228515625,1895.4371337890625,0.0,2825.200927734375,0.9043798446655272,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612876296043396,0.3332163393497467,0.3039745092391968,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675656914710999,0.4995863139629364,0.4765011668205261,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620368480682372,0.6694814562797546,0.4687772095203399,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7518022060394287,0.3204377889633178,0.308022528886795,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603578329086304,0.2155855298042297,0.992638885974884,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075528860092163,1.0,1.0,0.0,1.0,-3.0617592334747314,3.06175184249878,7.533194093412021e-06,2.363243579864502,0.8993487358093262,0.8993487358093262,0.0,202.75051879882807,209.0,28919.421875,-0.0,2699.502685546875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159452080726624,1.0,0.0,0.0,3.6458706855773926,3.645894527435303,8.869432122082799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70849609375,0.0,1528.3193359375,1895.4371337890625,0.0,2618.046630859375,0.9043503403663636,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612876296043396,0.3332163393497467,0.3039745092391968,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675656914710999,0.4995863139629364,0.4765011668205261,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620368480682372,0.6694814562797546,0.4687772095203399,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7518022060394287,0.3204377889633178,0.308022528886795,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603578329086304,0.2155855298042297,0.992638885974884,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075528860092163,1.0,1.0,0.0,1.0,-3.0617592334747314,3.06175184249878,7.533194093412021e-06,2.363243579864502,0.8993487358093262,0.8993487358093262,0.0,202.75051879882807,209.0,28919.421875,-0.0,2699.502685546875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159452080726624,1.0,0.0,0.0,3.6458706855773926,3.645894527435303,8.869432122082799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.70849609375,0.0,1528.3193359375,1895.4371337890625,0.0,2618.046630859375,0.9043503403663636,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611461281776428,0.3342963457107544,0.3048479259014129,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668898940086365,0.5002840161323547,0.4770256280899048,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629243612289428,0.673737108707428,0.4716532230377197,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518408894538879,0.3217276036739349,0.3091309666633606,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6606006622314453,0.2166931182146072,0.9971199035644532,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.609883189201355,1.0,1.0,0.0,1.0,-3.07361102104187,3.073603391647339,7.591592748212861e-06,2.372377157211304,0.9055710434913636,0.9055710434913636,0.0,204.2015380859375,212.0,28262.11328125,-0.0,2730.405517578125,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982161641120911,1.0,0.0,0.0,3.656775951385498,3.6568000316619873,8.922571055336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.24755859375,0.0,1538.37451171875,1895.4371337890625,0.0,2455.126953125,0.906602144241333,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611461281776428,0.3342963457107544,0.3048479259014129,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8668898940086365,0.5002840161323547,0.4770256280899048,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629243612289428,0.673737108707428,0.4716532230377197,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518408894538879,0.3217276036739349,0.3091309666633606,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6606006622314453,0.2166931182146072,0.9971199035644532,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763366699219,1.0,0.609883189201355,1.0,1.0,0.0,1.0,-3.07361102104187,3.073603391647339,7.591592748212861e-06,2.372377157211304,0.9055710434913636,0.9055710434913636,0.0,204.2015380859375,212.0,28262.11328125,-0.0,2730.405517578125,1.0,282.44158935546875,284.28546142578125,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982161641120911,1.0,0.0,0.0,3.656775951385498,3.6568000316619873,8.922571055336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.24755859375,0.0,1538.37451171875,1895.4371337890625,0.0,2455.126953125,0.906602144241333,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589733004570007,0.3336794376373291,0.3049395382404327,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641760349273682,0.499346911907196,0.4768237769603729,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.961187481880188,0.675290048122406,0.4734251499176025,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502337694168091,0.3219642043113708,0.3098514974117279,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594222784042358,0.2171296179294586,1.0008946657180786,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123950481414795,1.0,1.0,0.0,1.0,-3.0810294151306152,3.081021785736084,7.628880666743498e-06,2.378352642059326,0.9054269790649414,0.9054269790649414,0.0,207.0890655517578,215.0,28969.087890625,-0.0,2760.241943359375,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173415660858154,1.0,0.0,0.0,3.6647872924804688,3.664811372756958,8.961708317656303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.79833984375,0.0,1548.251220703125,1895.4371337890625,0.0,2630.958740234375,0.9084447026252748,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589733004570007,0.3336794376373291,0.3049395382404327,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641760349273682,0.499346911907196,0.4768237769603729,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.961187481880188,0.675290048122406,0.4734251499176025,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502337694168091,0.3219642043113708,0.3098514974117279,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594222784042358,0.2171296179294586,1.0008946657180786,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.6123950481414795,1.0,1.0,0.0,1.0,-3.0810294151306152,3.081021785736084,7.628880666743498e-06,2.378352642059326,0.9054269790649414,0.9054269790649414,0.0,207.0890655517578,215.0,28969.087890625,-0.0,2760.241943359375,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173415660858154,1.0,0.0,0.0,3.6647872924804688,3.664811372756958,8.961708317656303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.79833984375,0.0,1548.251220703125,1895.4371337890625,0.0,2630.958740234375,0.9084447026252748,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537976503372192,0.3314702212810516,0.3034216463565826,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.858435332775116,0.4966752827167511,0.4748382568359375,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955774426460266,0.6746492385864258,0.4734133183956146,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459836602210999,0.3208827972412109,0.3092861771583557,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556517481803894,0.2164996415376663,1.0000380277633667,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141210794448853,1.0,1.0,0.0,1.0,-3.0751054286956787,3.0750977993011475,7.599927812407259e-06,2.3739283084869385,0.9018765687942504,0.9018765687942504,0.0,211.5493621826172,218.0,29583.8046875,-0.0,2771.881103515625,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394629955291748,1.0,0.0,0.0,3.663701057434082,3.6637251377105713,8.956397437032138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.59326171875,0.0,1548.84765625,1895.4371337890625,0.0,2836.6982421875,0.9083568453788756,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537976503372192,0.3314702212810516,0.3034216463565826,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.858435332775116,0.4966752827167511,0.4748382568359375,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.955774426460266,0.6746492385864258,0.4734133183956146,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459836602210999,0.3208827972412109,0.3092861771583557,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556517481803894,0.2164996415376663,1.0000380277633667,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141210794448853,1.0,1.0,0.0,1.0,-3.0751054286956787,3.0750977993011475,7.599927812407259e-06,2.3739283084869385,0.9018765687942504,0.9018765687942504,0.0,211.5493621826172,218.0,29583.8046875,-0.0,2771.881103515625,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394629955291748,1.0,0.0,0.0,3.663701057434082,3.6637251377105713,8.956397437032138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.59326171875,0.0,1548.84765625,1895.4371337890625,0.0,2836.6982421875,0.9083568453788756,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509281039237976,0.3300859630107879,0.302394151687622,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552806973457336,0.4950000941753387,0.4735043048858642,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526614546775818,0.67393559217453,0.473129391670227,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435651421546936,0.3200553655624389,0.3087153434753418,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534230709075928,0.2159222066402435,0.9983702301979064,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146712899208069,1.0,1.0,0.0,1.0,-3.069237470626831,3.069230079650879,7.571039532194845e-06,2.3694355487823486,0.8982009887695312,0.8982009887695312,0.0,213.8482208251953,218.0,30158.439453125,-0.0,2772.267333984375,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509556651115417,1.0,0.0,0.0,3.6592180728912354,3.6592421531677246,8.934491688705748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.28759765625,0.0,1545.066162109375,1895.4371337890625,0.0,2944.222412109375,0.9074217677116394,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478091716766357,0.3285402059555053,0.3011360764503479,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518850207328796,0.4931302964687347,0.4718973338603973,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.9491644501686096,0.6729846000671387,0.4725750386714935,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.7409133315086365,0.3190622925758362,0.3079315721988678,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509402990341187,0.2151893973350525,0.9958350658416748,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.6149941086769104,1.0,1.0,0.0,1.0,-3.0611395835876465,3.0611321926116943,7.5312082117307e-06,2.3632121086120605,0.8951226472854614,0.8951226472854614,0.0,216.2261505126953,221.0,30117.04296875,-0.0,2768.63720703125,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.5163269042969,293.1499938964844,293.1499938964844,281.8500061035156,36356.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554677367210388,1.0,0.0,0.0,3.651348114013672,3.651372194290161,8.896101917343913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.94775390625,0.0,1537.3369140625,1895.4371337890625,0.0,2986.506591796875,0.9057987332344056,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438238263130188,0.3272626399993896,0.2995941340923309,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473637104034424,0.4911738038063049,0.4696418344974518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450156092643738,0.6736699342727661,0.4725784361362457,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.737459659576416,0.3182554841041565,0.3069302141666412,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476469039916992,0.2145339101552963,0.992267370223999,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156231760978699,1.0,1.0,0.0,1.0,-3.051069736480713,3.0510623455047607,7.481292868760647e-06,2.3552494049072266,0.8945899605751038,0.8945899605751038,0.0,219.47381591796875,209.0,29280.3984375,-0.0,2765.65771484375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363375067710876,1.0,0.0,0.0,3.641181945800781,3.6412057876586914,8.846633932080294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.50732421875,0.0,1525.2337646484375,1895.4371337890625,0.0,2807.5166015625,0.9034881591796876,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438238263130188,0.3272626399993896,0.2995941340923309,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473637104034424,0.4911738038063049,0.4696418344974518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450156092643738,0.6736699342727661,0.4725784361362457,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.737459659576416,0.3182554841041565,0.3069302141666412,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476469039916992,0.2145339101552963,0.992267370223999,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156231760978699,1.0,1.0,0.0,1.0,-3.051069736480713,3.0510623455047607,7.481292868760647e-06,2.3552494049072266,0.8945899605751038,0.8945899605751038,0.0,219.47381591796875,209.0,29280.3984375,-0.0,2765.65771484375,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363375067710876,1.0,0.0,0.0,3.641181945800781,3.6412057876586914,8.846633932080294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.50732421875,0.0,1525.2337646484375,1895.4371337890625,0.0,2807.5166015625,0.9034881591796876,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747374415397644,0.327552318572998,0.2993910610675812,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512135148048401,0.4909123480319977,0.4688759446144104,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516228437423706,0.6763312220573425,0.4740172624588012,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410749197006226,0.3187278211116791,0.3069212436676025,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509767174720764,0.2149291634559631,0.9920427203178406,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128479003906,1.0,0.6126114130020142,1.0,1.0,0.0,1.0,-3.05134654045105,3.0513391494750977,7.4825452429649886e-06,2.355418920516968,0.8972659111022949,0.8972659111022949,0.0,214.59263610839844,197.0,28514.4296875,-0.0,2740.802490234375,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132619261741638,1.0,0.0,0.0,3.6397416591644287,3.639765501022339,8.839636507218529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0771484375,0.0,1521.9246826171875,1895.4371337890625,0.0,2593.26416015625,0.9030166268348694,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747374415397644,0.327552318572998,0.2993910610675812,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512135148048401,0.4909123480319977,0.4688759446144104,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516228437423706,0.6763312220573425,0.4740172624588012,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410749197006226,0.3187278211116791,0.3069212436676025,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509767174720764,0.2149291634559631,0.9920427203178406,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634216308594,285.0128479003906,1.0,0.6126114130020142,1.0,1.0,0.0,1.0,-3.05134654045105,3.0513391494750977,7.4825452429649886e-06,2.355418920516968,0.8972659111022949,0.8972659111022949,0.0,214.59263610839844,197.0,28514.4296875,-0.0,2740.802490234375,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.1189880371094,293.1499938964844,293.1499938964844,282.45001220703125,36018.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132619261741638,1.0,0.0,0.0,3.6397416591644287,3.639765501022339,8.839636507218529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0771484375,0.0,1521.9246826171875,1895.4371337890625,0.0,2593.26416015625,0.9030166268348694,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550606727600098,0.3284242451190948,0.2997483015060425,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597334623336792,0.4913581907749176,0.4688233435153961,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634006023406982,0.6796326637268066,0.4759635627269745,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.748694658279419,0.3197696506977081,0.3074564039707184,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581844687461853,0.2158470749855041,0.9940698146820068,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082456707954407,1.0,1.0,0.0,1.0,-3.0571298599243164,3.0571224689483643,7.511036073992727e-06,2.359925031661988,0.9029263257980348,0.9029263257980348,0.0,205.73147583007807,185.0,27798.767578125,-0.0,2705.990966796875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794542133808136,1.0,0.0,0.0,3.648621082305908,3.6486449241638175,8.882819315658708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11767578125,0.0,1529.703369140625,1895.4371337890625,0.0,2421.6337890625,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550606727600098,0.3284242451190948,0.2997483015060425,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597334623336792,0.4913581907749176,0.4688233435153961,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9634006023406982,0.6796326637268066,0.4759635627269745,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.748694658279419,0.3197696506977081,0.3074564039707184,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6581844687461853,0.2158470749855041,0.9940698146820068,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082456707954407,1.0,1.0,0.0,1.0,-3.0571298599243164,3.0571224689483643,7.511036073992727e-06,2.359925031661988,0.9029263257980348,0.9029263257980348,0.0,205.73147583007807,185.0,27798.767578125,-0.0,2705.990966796875,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794542133808136,1.0,0.0,0.0,3.648621082305908,3.6486449241638175,8.882819315658708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.11767578125,0.0,1529.703369140625,1895.4371337890625,0.0,2421.6337890625,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.762760579586029,0.3274489343166351,0.2991050481796264,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.868595540523529,0.4899941682815552,0.4677896797657013,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974374532699585,0.6800930500030518,0.4766699075698852,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566272616386414,0.3195582628250122,0.3073292970657348,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657068133354187,0.2158685624599456,0.9939951300621032,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.602706789970398,1.0,1.0,0.0,1.0,-3.055739402770996,3.055731773376465,7.504916993639199e-06,2.359151601791382,0.9021425843238832,0.9021425843238832,0.0,196.476806640625,173.0,28423.248046875,-0.0,2655.00830078125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023986816406,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129109740257263,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9912109375,0.0,1537.05029296875,1895.4371337890625,0.0,2590.02587890625,0.9061495065689088,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.762760579586029,0.3274489343166351,0.2991050481796264,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.868595540523529,0.4899941682815552,0.4677896797657013,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974374532699585,0.6800930500030518,0.4766699075698852,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566272616386414,0.3195582628250122,0.3073292970657348,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657068133354187,0.2158685624599456,0.9939951300621032,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.602706789970398,1.0,1.0,0.0,1.0,-3.055739402770996,3.055731773376465,7.504916993639199e-06,2.359151601791382,0.9021425843238832,0.9021425843238832,0.0,196.476806640625,173.0,28423.248046875,-0.0,2655.00830078125,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023986816406,293.1499938964844,293.1499938964844,281.8500061035156,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129109740257263,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.9912109375,0.0,1537.05029296875,1895.4371337890625,0.0,2590.02587890625,0.9061495065689088,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659131288528442,0.3262785077095032,0.2981168031692505,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8724101185798645,0.4885737299919128,0.46653813123703,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9788448214530944,0.6793493628501892,0.476277232170105,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600414156913757,0.3188886642456054,0.3067218363285064,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688805818557739,0.2154167890548706,0.9919243454933168,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8333435058594,1.0,0.5993319153785706,1.0,1.0,0.0,1.0,-3.0493621826171875,3.049354553222656,7.473884579667356e-06,2.354337692260742,0.899716317653656,0.899716317653656,0.0,192.0542907714844,173.0,28993.72265625,-0.0,2619.63623046875,1.0,281.9013061523437,283.8189697265625,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269741535186768,1.0,0.0,0.0,3.6539292335510254,3.653953075408936,8.908683639674564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.09375,0.0,1537.60595703125,1895.4371337890625,0.0,2720.296142578125,0.9061020016670228,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686510682106018,0.3248026669025421,0.2967356145381927,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8758512735366821,0.4867985546588897,0.4648321866989136,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.982768714427948,0.6781734228134155,0.4754393696784973,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631074786186218,0.3179278671741485,0.3057650029659271,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.671662449836731,0.2147045880556106,0.9884728789329528,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955358743667603,1.0,1.0,0.0,1.0,-3.0393495559692383,3.039342164993286,7.42509109841194e-06,2.3466944694519043,0.8978525400161743,0.8978525400161743,0.0,187.7161865234375,161.0,28943.322265625,-0.0,2577.8955078125,1.0,281.8578796386719,283.7567749023437,290.4286804199219,292.368896484375,293.1499938964844,293.1499938964844,282.1499938964844,36127.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834385335445404,1.0,0.0,0.0,3.650489091873169,3.650512933731079,8.891916536413191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4638671875,0.0,1534.664306640625,1895.4371337890625,0.0,2789.305419921875,0.9054524302482604,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771736979484558,0.3234142959117889,0.2946623861789703,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859356641769409,0.4847230613231659,0.462028443813324,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930030107498168,0.6781641244888306,0.4746221601963043,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719167470932007,0.3169294595718384,0.3041340410709381,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795373558998108,0.2138509303331375,0.981871783733368,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874181389808655,1.0,1.0,0.0,1.0,-3.0225956439971924,3.02258825302124,7.343236120505026e-06,2.333664655685425,0.8996055722236633,0.8996055722236633,0.0,177.38101196289062,149.0,28071.5,-0.0,2492.7763671875,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189108371734619,1.0,0.0,0.0,3.649633884429932,3.649657726287842,8.887750482244883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96142578125,0.0,1532.759521484375,1895.4371337890625,0.0,2645.481689453125,0.9052049517631532,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771736979484558,0.3234142959117889,0.2946623861789703,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859356641769409,0.4847230613231659,0.462028443813324,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9930030107498168,0.6781641244888306,0.4746221601963043,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7719167470932007,0.3169294595718384,0.3041340410709381,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795373558998108,0.2138509303331375,0.981871783733368,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.5874181389808655,1.0,1.0,0.0,1.0,-3.0225956439971924,3.02258825302124,7.343236120505026e-06,2.333664655685425,0.8996055722236633,0.8996055722236633,0.0,177.38101196289062,149.0,28071.5,-0.0,2492.7763671875,1.0,282.1419982910156,283.9776611328125,290.273681640625,292.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189108371734619,1.0,0.0,0.0,3.649633884429932,3.649657726287842,8.887750482244883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.96142578125,0.0,1532.759521484375,1895.4371337890625,0.0,2645.481689453125,0.9052049517631532,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880300283432007,0.3233805298805237,0.2940528392791748,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981797695159912,0.4840803742408752,0.4607897698879242,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806137561798096,0.468030720949173,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827121019363403,0.3169503211975097,0.3035869002342224,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892310976982117,0.2137777358293533,0.9790279269218444,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788318514823914,1.0,1.0,0.0,1.0,-3.0037612915039062,3.003754138946533,7.256392109411536e-06,2.3209996223449707,0.903797447681427,0.903797447681427,0.0,167.155517578125,137.0,27200.369140625,-0.0,2408.966552734375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966192960739136,1.0,0.0,0.0,3.656447410583496,3.656471490859986,8.920966934056196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49951171875,0.0,1538.8779296875,1895.4371337890625,0.0,2440.557373046875,0.9065964818000792,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880300283432007,0.3233805298805237,0.2940528392791748,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981797695159912,0.4840803742408752,0.4607897698879242,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806137561798096,0.468030720949173,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827121019363403,0.3169503211975097,0.3035869002342224,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6892310976982117,0.2137777358293533,0.9790279269218444,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788318514823914,1.0,1.0,0.0,1.0,-3.0037612915039062,3.003754138946533,7.256392109411536e-06,2.3209996223449707,0.903797447681427,0.903797447681427,0.0,167.155517578125,137.0,27200.369140625,-0.0,2408.966552734375,1.0,282.441650390625,284.218017578125,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966192960739136,1.0,0.0,0.0,3.656447410583496,3.656471490859986,8.920966934056196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.49951171875,0.0,1538.8779296875,1895.4371337890625,0.0,2440.557373046875,0.9065964818000792,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7943428754806519,0.3228805363178253,0.2937348783016205,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053571820259094,0.4833040833473205,0.4601882994174957,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.682761549949646,0.4567785561084747,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890519499778748,0.3166819810867309,0.3033517003059387,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949386596679688,0.2135823667049408,0.9778736233711244,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.574081301689148,1.0,1.0,0.0,1.0,-2.992093563079834,2.992086410522461,7.196604201453738e-06,2.3104701042175293,0.9020928144454956,0.9020928144454956,0.0,161.51248168945312,137.0,27698.712890625,-0.0,2355.096435546875,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.1792297363281,293.1499938964844,293.1499938964844,282.1499938964844,35909.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042187094688416,1.0,0.0,0.0,3.6583502292633057,3.658374309539795,8.930254580263863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.58740234375,0.0,1541.799072265625,1895.4371337890625,0.0,2510.05810546875,0.907029390335083,1.0,0.0,3.0,1.0,0.0
12071520,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7988244295120239,0.3218926191329956,0.292884349822998,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109134078025818,0.4820375740528106,0.4590489566326141,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6846696138381958,0.4480503797531128,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937437295913696,0.3160320818424225,0.3027403354644775,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991331577301025,0.2131096273660659,0.975574791431427,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692422389984131,1.0,1.0,0.0,1.0,-2.975716352462769,2.9757094383239746,7.1182298597705085e-06,2.2979061603546143,0.9008156061172484,0.9008156061172484,0.0,156.99766540527344,125.0,27596.435546875,-0.0,2302.59130859375,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091372847557068,1.0,0.0,0.0,3.6571552753448486,3.657179355621338,8.924421308620367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.91259765625,0.0,1541.2452392578125,1895.4371337890625,0.0,2555.250732421875,0.9068647027015686,1.0,0.0,3.0,1.0,0.0
