time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076582551002502,0.318981409072876,0.2902396321296692,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227634072303772,0.4784022867679596,0.4556429088115692,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884425282478333,0.4299336075782776,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.803155243396759,0.3138735294342041,0.3006566762924194,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074056267738342,0.2114931792020797,0.96784770488739,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582196116447449,1.0,1.0,0.0,1.0,-2.9348809719085693,2.9348740577697754,6.9244806581991725e-06,2.2664926052093506,0.8937428593635559,0.8937428593635559,0.0,147.60716247558594,128.0,27904.5859375,-0.0,2183.32470703125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36350.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256592750549316,1.0,0.0,0.0,3.645250082015991,3.645274162292481,8.866413168107101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27490234375,0.0,1530.5069580078125,1895.4371337890625,0.0,2708.076171875,0.9044240713119508,1.0,0.0,3.0,1.0,0.0
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076582551002502,0.318981409072876,0.2902396321296692,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9227634072303772,0.4784022867679596,0.4556429088115692,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884425282478333,0.4299336075782776,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.803155243396759,0.3138735294342041,0.3006566762924194,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7074056267738342,0.2114931792020797,0.96784770488739,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.6896057128906,1.0,0.5582196116447449,1.0,1.0,0.0,1.0,-2.9348809719085693,2.9348740577697754,6.9244806581991725e-06,2.2664926052093506,0.8937428593635559,0.8937428593635559,0.0,147.60716247558594,128.0,27904.5859375,-0.0,2183.32470703125,1.0,281.8583984375,283.692626953125,290.33172607421875,292.21173095703125,293.1499938964844,293.1499938964844,282.1499938964844,36350.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256592750549316,1.0,0.0,0.0,3.645250082015991,3.645274162292481,8.866413168107101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.27490234375,0.0,1530.5069580078125,1895.4371337890625,0.0,2708.076171875,0.9044240713119508,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8100637793540955,0.3179389834403991,0.2889223396778106,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9262242317199708,0.4769307076931,0.4538749456405639,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909756064414978,0.4241664111614227,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058332800865173,0.3129673600196838,0.2995252311229706,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096561193466187,0.2107741832733154,0.9635967016220092,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534729003906,284.8401184082031,1.0,0.5544132590293884,1.0,1.0,0.0,1.0,-2.9177536964416504,2.9177467823028564,6.8434851527854335e-06,2.253084659576416,0.8933179378509521,0.8933179378509521,0.0,144.51918029785156,128.0,27121.033203125,-0.0,2138.445068359375,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150906562805176,1.0,0.0,0.0,3.6385302543640137,3.638554334640503,8.833753781800624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.32763671875,0.0,1522.8798828125,1895.4371337890625,0.0,2610.14990234375,0.9029763340950012,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8123559951782227,0.3174274265766144,0.2882119119167328,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9293323159217834,0.4760060310363769,0.452731728553772,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6939018964767456,0.4194765388965606,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082083463668823,0.3124381303787231,0.2988100051879883,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116368412971497,0.2103393822908401,0.9607661962509156,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514636635780334,1.0,1.0,0.0,1.0,-2.9056177139282227,2.9056107997894287,6.786527137592202e-06,2.243648052215576,0.8923066258430481,0.8923066258430481,0.0,142.10821533203125,131.0,26941.576171875,-0.0,2105.826416015625,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806093156337738,1.0,0.0,0.0,3.633664608001709,3.633688449859619,8.810143299342599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.890625,0.0,1517.225830078125,1895.4371337890625,0.0,2527.262451171875,0.901828944683075,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161060214042664,0.3171817362308502,0.2876750230789184,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.934199035167694,0.4750616252422333,0.4514702260494232,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000845074653625,0.4127247929573059,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.811934769153595,0.3120575845241546,0.2981390058994293,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148140668869019,0.2100414782762527,0.958077609539032,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477259159088135,1.0,1.0,0.0,1.0,-2.8912904262542725,2.8912837505340576,6.71969382892712e-06,2.232553243637085,0.8935720324516296,0.8935720324516296,0.0,138.80224609375,134.0,26090.83203125,-0.0,2065.37255859375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807689309120178,1.0,0.0,0.0,3.628916501998901,3.628940343856812,8.787133651821932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0341796875,0.0,1510.663818359375,1895.4371337890625,0.0,2297.046875,0.9006537199020386,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161060214042664,0.3171817362308502,0.2876750230789184,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.934199035167694,0.4750616252422333,0.4514702260494232,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000845074653625,0.4127247929573059,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.811934769153595,0.3120575845241546,0.2981390058994293,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148140668869019,0.2100414782762527,0.958077609539032,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477259159088135,1.0,1.0,0.0,1.0,-2.8912904262542725,2.8912837505340576,6.71969382892712e-06,2.232553243637085,0.8935720324516296,0.8935720324516296,0.0,138.80224609375,134.0,26090.83203125,-0.0,2065.37255859375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807689309120178,1.0,0.0,0.0,3.628916501998901,3.628940343856812,8.787133651821932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0341796875,0.0,1510.663818359375,1895.4371337890625,0.0,2297.046875,0.9006537199020386,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184714913368225,0.3174463510513305,0.2877674400806427,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370363354682922,0.4747853577136993,0.451026052236557,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.70611172914505,0.4090965092182159,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142391443252563,0.3122168481349945,0.2981253564357757,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169064879417419,0.2102501690387725,0.9582546353340148,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462337732315063,1.0,1.0,0.0,1.0,-2.88669490814209,2.886688232421875,6.698485776723828e-06,2.22906494140625,0.8973539471626282,0.8973539471626282,0.0,137.16781616210938,137.0,25321.974609375,-0.0,2049.651611328125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592201232910156,1.0,0.0,0.0,3.632697105407715,3.632720947265625,8.805452011984016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0283203125,0.0,1513.1229248046875,1895.4371337890625,0.0,2105.736083984375,0.901343047618866,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184714913368225,0.3174463510513305,0.2877674400806427,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370363354682922,0.4747853577136993,0.451026052236557,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.70611172914505,0.4090965092182159,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142391443252563,0.3122168481349945,0.2981253564357757,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169064879417419,0.2102501690387725,0.9582546353340148,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20953369140625,285.3163452148437,1.0,0.5462337732315063,1.0,1.0,0.0,1.0,-2.88669490814209,2.886688232421875,6.698485776723828e-06,2.22906494140625,0.8973539471626282,0.8973539471626282,0.0,137.16781616210938,137.0,25321.974609375,-0.0,2049.651611328125,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.74151611328125,293.1499938964844,293.1499938964844,283.04998779296875,35881.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592201232910156,1.0,0.0,0.0,3.632697105407715,3.632720947265625,8.805452011984016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0283203125,0.0,1513.1229248046875,1895.4371337890625,0.0,2105.736083984375,0.901343047618866,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194841146469116,0.3179675936698913,0.288167655467987,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379428029060364,0.4748660922050476,0.45101198554039,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117712497711182,0.408057689666748,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152124881744385,0.3126786053180694,0.298481285572052,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179380059242249,0.210745632648468,0.9601186513900756,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463551878929138,1.0,1.0,0.0,1.0,-2.888573408126831,2.888566732406616,6.707472039124696e-06,2.2306337356567383,0.9036272168159484,0.9036272168159484,0.0,136.82952880859375,140.0,24606.83203125,-0.0,2051.12060546875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425395250320435,1.0,0.0,0.0,3.645790100097656,3.6458139419555664,8.869039334058471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8271484375,0.0,1525.740966796875,1895.4371337890625,0.0,1961.2633056640625,0.9040992856025696,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194841146469116,0.3179675936698913,0.288167655467987,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9379428029060364,0.4748660922050476,0.45101198554039,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117712497711182,0.408057689666748,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152124881744385,0.3126786053180694,0.298481285572052,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179380059242249,0.210745632648468,0.9601186513900756,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463551878929138,1.0,1.0,0.0,1.0,-2.888573408126831,2.888566732406616,6.707472039124696e-06,2.2306337356567383,0.9036272168159484,0.9036272168159484,0.0,136.82952880859375,140.0,24606.83203125,-0.0,2051.12060546875,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.70086669921875,293.1499938964844,293.1499938964844,282.75,35632.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425395250320435,1.0,0.0,0.0,3.645790100097656,3.6458139419555664,8.869039334058471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.8271484375,0.0,1525.740966796875,1895.4371337890625,0.0,1961.2633056640625,0.9040992856025696,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171452283859253,0.3167158663272857,0.2876403033733368,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345719218254088,0.4731859266757965,0.4500710666179657,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142002582550049,0.4110220372676849,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131133317947388,0.31192547082901,0.298242449760437,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162853479385376,0.21037058532238,0.9601800441741944,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473763942718506,1.0,1.0,0.0,1.0,-2.890165567398072,2.8901588916778564,6.715470590279438e-06,2.232131242752075,0.9029439091682434,0.9029439091682434,0.0,138.09384155273438,143.0,25217.6953125,-0.0,2060.003662109375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643415331840515,1.0,0.0,0.0,3.654280424118042,3.6543045043945312,8.91039633188484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.64208984375,0.0,1536.4576416015625,1895.4371337890625,0.0,2150.75927734375,0.9060801863670348,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8171452283859253,0.3167158663272857,0.2876403033733368,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9345719218254088,0.4731859266757965,0.4500710666179657,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7142002582550049,0.4110220372676849,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131133317947388,0.31192547082901,0.298242449760437,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162853479385376,0.21037058532238,0.9601800441741944,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249755859375,285.3182067871094,1.0,0.5473763942718506,1.0,1.0,0.0,1.0,-2.890165567398072,2.8901588916778564,6.715470590279438e-06,2.232131242752075,0.9029439091682434,0.9029439091682434,0.0,138.09384155273438,143.0,25217.6953125,-0.0,2060.003662109375,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643415331840515,1.0,0.0,0.0,3.654280424118042,3.6543045043945312,8.91039633188484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.64208984375,0.0,1536.4576416015625,1895.4371337890625,0.0,2150.75927734375,0.9060801863670348,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143122792243958,0.3154437243938446,0.2867551743984222,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9307963252067566,0.4716377556324005,0.4489040672779083,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.7139560580253601,0.4142520725727081,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8104821443557739,0.3110010027885437,0.2976050674915313,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139928340911865,0.2097243964672088,0.9582603573799132,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.547939658164978,1.0,1.0,0.0,1.0,-2.888511180877685,2.8885045051574707,6.708065484417602e-06,2.230978488922119,0.9004099369049072,0.9004099369049072,0.0,139.34312438964844,143.0,25797.291015625,-0.0,2063.39208984375,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803563475608826,1.0,0.0,0.0,3.654653549194336,3.654677629470825,8.912217026590952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5546875,0.0,1538.0477294921875,1895.4371337890625,0.0,2293.340576171875,0.9062228798866272,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8105332851409912,0.3138739466667175,0.2854988873004913,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9259008169174194,0.4697447121143341,0.4473053812980652,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128759026527405,0.4184016585350036,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069220781326294,0.3097907900810241,0.2966331541538238,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7108001708984375,0.2088117748498916,0.9549816250801086,285.07977294921875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932678222656,285.0776672363281,1.0,0.5484459400177002,1.0,1.0,0.0,1.0,-2.8849613666534424,2.8849546909332275,6.691854196105851e-06,2.228355407714844,0.8983147740364075,0.8983147740364075,0.0,140.9065399169922,146.0,25786.431640625,-0.0,2065.153564453125,1.0,282.4578552246094,284.1492614746094,290.2610168457031,292.00982666015625,293.1499938964844,293.1499938964844,282.75,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893610596656799,1.0,0.0,0.0,3.651529312133789,3.6515533924102783,8.896985832507198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.537109375,0.0,1535.634765625,1895.4371337890625,0.0,2374.58056640625,0.9056605100631714,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040027022361755,0.3121711909770965,0.2836619317531585,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175446033477784,0.4673439264297485,0.4447269141674042,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118200659751892,0.4258350729942322,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005778789520264,0.3082532584667206,0.2950095236301422,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.704839289188385,0.2074889093637466,0.9487667083740234,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494940280914307,1.0,1.0,0.0,1.0,-2.8791615962982178,2.879154920578003,6.665181899734307e-06,2.223968029022217,0.8994010090827942,0.8994010090827942,0.0,143.76510620117188,149.0,25015.923828125,-0.0,2069.519287109375,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744218111038208,1.0,0.0,0.0,3.6500513553619385,3.6500751972198486,8.889784339771722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85302734375,0.0,1533.369873046875,1895.4371337890625,0.0,2240.204345703125,0.9053061008453368,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040027022361755,0.3121711909770965,0.2836619317531585,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175446033477784,0.4673439264297485,0.4447269141674042,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118200659751892,0.4258350729942322,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005778789520264,0.3082532584667206,0.2950095236301422,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.704839289188385,0.2074889093637466,0.9487667083740234,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494940280914307,1.0,1.0,0.0,1.0,-2.8791615962982178,2.879154920578003,6.665181899734307e-06,2.223968029022217,0.8994010090827942,0.8994010090827942,0.0,143.76510620117188,149.0,25015.923828125,-0.0,2069.519287109375,1.0,282.74200439453125,284.3770751953125,290.091552734375,291.7283020019531,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744218111038208,1.0,0.0,0.0,3.6500513553619385,3.6500751972198486,8.889784339771722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.85302734375,0.0,1533.369873046875,1895.4371337890625,0.0,2240.204345703125,0.9053061008453368,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000494837760925,0.3117026090621948,0.2831135988235473,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123080372810364,0.4662878513336181,0.4435689151287079,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123774886131287,0.431172102689743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965904474258423,0.3077126145362854,0.2943904101848602,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009720206260681,0.2069011926651001,0.9458103775978088,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509297847747803,1.0,1.0,0.0,1.0,-2.879222869873047,2.879216432571411,6.665721684839809e-06,2.224129438400269,0.9031299352645874,0.9031299352645874,0.0,146.0148162841797,152.0,24274.212890625,-0.0,2080.671875,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509308457374573,1.0,0.0,0.0,3.655548572540283,3.655572652816773,8.916582032725273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.37109375,0.0,1538.1304931640625,1895.4371337890625,0.0,2033.509765625,0.9064182639122008,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000494837760925,0.3117026090621948,0.2831135988235473,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123080372810364,0.4662878513336181,0.4435689151287079,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.7123774886131287,0.431172102689743,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965904474258423,0.3077126145362854,0.2943904101848602,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009720206260681,0.2069011926651001,0.9458103775978088,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509297847747803,1.0,1.0,0.0,1.0,-2.879222869873047,2.879216432571411,6.665721684839809e-06,2.224129438400269,0.9031299352645874,0.9031299352645874,0.0,146.0148162841797,152.0,24274.212890625,-0.0,2080.671875,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509308457374573,1.0,0.0,0.0,3.655548572540283,3.655572652816773,8.916582032725273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.37109375,0.0,1538.1304931640625,1895.4371337890625,0.0,2033.509765625,0.9064182639122008,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975404858589172,0.3108242452144623,0.2827418446540832,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091335535049438,0.4651072323322296,0.4428854286670685,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.7118746638298035,0.434567242860794,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941546440124512,0.307054728269577,0.2940730452537536,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986592411994934,0.2063530087471008,0.9444102644920348,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596984863281,285.3164367675781,1.0,0.5519425272941589,1.0,1.0,0.0,1.0,-2.8799755573272705,2.879968881607056,6.669555659755133e-06,2.2248666286468506,0.9009689688682556,0.9009689688682556,0.0,147.4918670654297,152.0,24861.189453125,-0.0,2089.18310546875,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604637145996094,1.0,0.0,0.0,3.6564784049987793,3.656502485275269,8.921118137550366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.09130859375,0.0,1540.1588134765625,1895.4371337890625,0.0,2116.641357421875,0.9066585302352904,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949252724647522,0.3098485469818115,0.2820416688919067,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061097502708436,0.4639135599136352,0.4419565200805664,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108427286148071,0.437659353017807,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917307019233704,0.3063198328018188,0.2935397028923034,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963798999786377,0.2057623416185379,0.9424182772636414,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525637865066528,1.0,1.0,0.0,1.0,-2.878701686859131,2.878695011138916,6.663888143521035e-06,2.2239856719970703,0.8998333215713501,0.8998333215713501,0.0,148.7701416015625,155.0,24851.291015625,-0.0,2093.32080078125,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652211785316467,1.0,0.0,0.0,3.654904842376709,3.6549289226531982,8.913441433833214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.12890625,0.0,1539.007080078125,1895.4371337890625,0.0,2158.521728515625,0.9063864946365356,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.786869466304779,0.3065506219863891,0.2795004844665527,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.897368311882019,0.459967702627182,0.4387177228927612,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061058878898621,0.4467853605747223,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842801213264465,0.3037378191947937,0.2915076017379761,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892738938331604,0.2036644518375396,0.9347497820854188,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538393259048462,1.0,1.0,0.0,1.0,-2.871070623397827,2.8710639476776123,6.629114523093449e-06,2.218318462371826,0.8925345540046692,0.8925345540046692,0.0,152.44613647460938,143.0,25380.244140625,-0.0,2098.537353515625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860554456710815,1.0,0.0,0.0,3.641689538955689,3.6417136192321777,8.849100936458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48681640625,0.0,1526.81640625,1895.4371337890625,0.0,2344.675048828125,0.90365332365036,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.786869466304779,0.3065506219863891,0.2795004844665527,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.897368311882019,0.459967702627182,0.4387177228927612,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061058878898621,0.4467853605747223,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7842801213264465,0.3037378191947937,0.2915076017379761,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892738938331604,0.2036644518375396,0.9347497820854188,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538393259048462,1.0,1.0,0.0,1.0,-2.871070623397827,2.8710639476776123,6.629114523093449e-06,2.218318462371826,0.8925345540046692,0.8925345540046692,0.0,152.44613647460938,143.0,25380.244140625,-0.0,2098.537353515625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.8820495605469,293.1499938964844,293.1499938964844,282.75,36384.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860554456710815,1.0,0.0,0.0,3.641689538955689,3.6417136192321777,8.849100936458854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48681640625,0.0,1526.81640625,1895.4371337890625,0.0,2344.675048828125,0.90365332365036,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7849661707878113,0.3052386343479156,0.2780773937702179,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954725861549377,0.4582776427268982,0.4368844628334045,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040113210678101,0.4476650953292846,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826201319694519,0.3025915324687958,0.2902770340442657,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874991655349731,0.2026582658290863,0.9298396706581116,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.552219808101654,1.0,1.0,0.0,1.0,-2.86084532737732,2.860838890075684,6.582431979040848e-06,2.210620880126953,0.8919803500175476,0.8919803500175476,0.0,152.45272827148438,143.0,24660.396484375,-0.0,2081.467041015625,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770261764526367,1.0,0.0,0.0,3.6343564987182617,3.634380340576172,8.813498766357952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.19091796875,0.0,1518.51513671875,1895.4371337890625,0.0,2263.481201171875,0.9020675420761108,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855343222618103,0.3044390380382538,0.2771459817886352,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.896214485168457,0.4571000933647156,0.4355504214763641,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032190561294556,0.4452236890792846,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832360863685608,0.3018035292625427,0.2893593311309814,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877789497375488,0.2019130438566208,0.9258249402046204,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497064590454102,1.0,1.0,0.0,1.0,-2.849261283874512,2.849254846572876,6.529387519549346e-06,2.2017393112182617,0.8907573223114014,0.8907573223114014,0.0,150.94859313964844,131.0,24485.4765625,-0.0,2054.9169921875,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690527439117432,1.0,0.0,0.0,3.628794431686402,3.62881851196289,8.786543048699968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.47314453125,0.0,1512.1318359375,1895.4371337890625,0.0,2192.430908203125,0.9007652401924132,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.791356086730957,0.3036757707595825,0.2760467231273651,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027981162071228,0.4556358754634857,0.4337199628353119,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050978541374207,0.4340094029903412,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889355421066284,0.3008875250816345,0.2881064713001251,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924774050712585,0.2009792774915695,0.919914484024048,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426663756370544,1.0,1.0,0.0,1.0,-2.8236546516418457,2.823648452758789,6.41281803837046e-06,2.1820719242095947,0.8913288116455078,0.8913288116455078,0.0,145.15760803222656,134.0,23557.177734375,-0.0,1985.0343017578125,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434719800949097,1.0,0.0,0.0,3.6220896244049072,3.6221134662628174,8.754103646424483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4833984375,0.0,1503.5712890625,1895.4371337890625,0.0,1969.2462158203125,0.897163450717926,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.791356086730957,0.3036757707595825,0.2760467231273651,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027981162071228,0.4556358754634857,0.4337199628353119,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050978541374207,0.4340094029903412,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889355421066284,0.3008875250816345,0.2881064713001251,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924774050712585,0.2009792774915695,0.919914484024048,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426663756370544,1.0,1.0,0.0,1.0,-2.8236546516418457,2.823648452758789,6.41281803837046e-06,2.1820719242095947,0.8913288116455078,0.8913288116455078,0.0,145.15760803222656,134.0,23557.177734375,-0.0,1985.0343017578125,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434719800949097,1.0,0.0,0.0,3.6220896244049072,3.6221134662628174,8.754103646424483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4833984375,0.0,1503.5712890625,1895.4371337890625,0.0,1969.2462158203125,0.897163450717926,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947250604629517,0.3029543161392212,0.2753661274909973,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065554141998292,0.4542916715145111,0.4324058890342712,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086967825889587,0.4276142418384552,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922013401985168,0.3001140058040619,0.2872993648052215,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951683163642883,0.2002946734428405,0.9162893295288086,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389575362205505,1.0,1.0,0.0,1.0,-2.808229446411133,2.808223009109497,6.3427919485548045e-06,2.170081615447998,0.8910755515098572,0.8910755515098572,0.0,141.87693786621094,137.0,23116.263671875,-0.0,1944.49755859375,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315062284469604,1.0,0.0,0.0,3.599188327789306,3.5992116928100586,8.643754654258373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.892578125,0.0,1475.3887939453125,1895.4371337890625,0.0,1867.706787109375,0.8903746604919434,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947250604629517,0.3029543161392212,0.2753661274909973,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065554141998292,0.4542916715145111,0.4324058890342712,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086967825889587,0.4276142418384552,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7922013401985168,0.3001140058040619,0.2872993648052215,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951683163642883,0.2002946734428405,0.9162893295288086,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389575362205505,1.0,1.0,0.0,1.0,-2.808229446411133,2.808223009109497,6.3427919485548045e-06,2.170081615447998,0.8910755515098572,0.8910755515098572,0.0,141.87693786621094,137.0,23116.263671875,-0.0,1944.49755859375,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.47296142578125,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315062284469604,1.0,0.0,0.0,3.599188327789306,3.5992116928100586,8.643754654258373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.892578125,0.0,1475.3887939453125,1895.4371337890625,0.0,1867.706787109375,0.8903746604919434,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945811748504639,0.3017065823078155,0.2743597626686096,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063512086868286,0.4524383246898651,0.4307821989059448,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107735276222229,0.4262762069702148,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921170592308044,0.2989803850650787,0.2863116264343261,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949270963668823,0.1994074136018753,0.912531554698944,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371134877204895,1.0,1.0,0.0,1.0,-2.7977545261383057,2.79774808883667,6.295742423390038e-06,2.162070035934448,0.8895362615585327,0.8895362615585327,0.0,140.93115234375,140.0,22916.20703125,-0.0,1923.311279296875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731071949005127,1.0,0.0,0.0,3.558399677276612,3.558422565460205,8.448949415651441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.45361328125,0.0,1426.7044677734375,1895.4371337890625,0.0,1864.0592041015625,0.8802176713943481,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945811748504639,0.3017065823078155,0.2743597626686096,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063512086868286,0.4524383246898651,0.4307821989059448,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107735276222229,0.4262762069702148,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921170592308044,0.2989803850650787,0.2863116264343261,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949270963668823,0.1994074136018753,0.912531554698944,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371134877204895,1.0,1.0,0.0,1.0,-2.7977545261383057,2.79774808883667,6.295742423390038e-06,2.162070035934448,0.8895362615585327,0.8895362615585327,0.0,140.93115234375,140.0,22916.20703125,-0.0,1923.311279296875,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731071949005127,1.0,0.0,0.0,3.558399677276612,3.558422565460205,8.448949415651441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.45361328125,0.0,1426.7044677734375,1895.4371337890625,0.0,1864.0592041015625,0.8802176713943481,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919288873672485,0.3001073598861694,0.2730247974395752,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033252596855164,0.4502049088478088,0.4287936985492706,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111526727676392,0.4283541738986969,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896016240119934,0.2975415885448456,0.2850529253482818,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924662590026855,0.1982767283916473,0.9078869819641112,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364311337471008,1.0,1.0,0.0,1.0,-2.789161443710327,2.7891550064086914,6.2573303694080096e-06,2.155522584915161,0.8872687220573425,0.8872687220573425,0.0,141.4871826171875,143.0,22720.353515625,-0.0,1912.36962890625,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324617505073547,1.0,0.0,0.0,3.5073390007019043,3.5073611736297607,8.208215831473353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93896484375,0.0,1367.516845703125,1895.4371337890625,0.0,1875.740966796875,0.867652952671051,1.0,0.0,3.0,1.0,0.0
