time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919288873672485,0.3001073598861694,0.2730247974395752,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033252596855164,0.4502049088478088,0.4287936985492706,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7111526727676392,0.4283541738986969,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7896016240119934,0.2975415885448456,0.2850529253482818,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924662590026855,0.1982767283916473,0.9078869819641112,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364311337471008,1.0,1.0,0.0,1.0,-2.789161443710327,2.7891550064086914,6.2573303694080096e-06,2.155522584915161,0.8872687220573425,0.8872687220573425,0.0,141.4871826171875,143.0,22720.353515625,-0.0,1912.36962890625,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324617505073547,1.0,0.0,0.0,3.5073390007019043,3.5073611736297607,8.208215831473353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.93896484375,0.0,1367.516845703125,1895.4371337890625,0.0,1875.740966796875,0.867652952671051,1.0,0.0,3.0,1.0,0.0
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900079488754272,0.2992397546768188,0.2722954154014587,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011839032173156,0.4490092098712921,0.4277234375476837,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108197808265686,0.4302440285682678,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.787753164768219,0.2967526316642761,0.2843603789806366,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.690677285194397,0.1976436972618103,0.9052950739860536,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363812446594238,1.0,1.0,0.0,1.0,-2.7853221893310547,2.785315752029419,6.24021731709945e-06,2.152602434158325,0.8859007954597473,0.8859007954597473,0.0,142.14254760742188,143.0,22613.474609375,-0.0,1909.4310302734373,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326240539550781,1.0,0.0,0.0,3.4713685512542725,3.47139048576355,8.040716465984588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.955078125,0.0,1326.68896484375,1895.4371337890625,0.0,1877.1072998046875,0.8616403937339783,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878162264823914,0.2983396351337433,0.2715424597263336,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987377882003784,0.4477753639221191,0.4266224503517151,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.710175096988678,0.432544082403183,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856324315071106,0.2959286868572235,0.2836399376392364,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886237859725952,0.1969739198684692,0.9025618433952332,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029357910156,285.527099609375,1.0,0.5364750623703003,1.0,1.0,0.0,1.0,-2.781707286834717,2.78170108795166,6.224131993803894e-06,2.149855375289917,0.8843011260032654,0.8843011260032654,0.0,142.9836883544922,146.0,22522.041015625,-0.0,1907.732177734375,1.0,283.1499938964844,284.710205078125,289.95458984375,291.45849609375,293.1499938964844,293.1499938964844,283.1499938964844,33359.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323050498962402,1.0,0.0,0.0,3.4491665363311768,3.449188232421875,7.938192538858857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.73046875,0.0,1302.3289794921875,1895.4371337890625,0.0,1874.4227294921875,0.8534287810325623,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829055786132812,0.2964723706245422,0.2699807286262512,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932459354400635,0.4452286958694458,0.4243493378162384,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081103324890137,0.4379838705062866,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808601260185242,0.2942040860652923,0.2821327745914459,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839914321899414,0.1955537647008896,0.8967621922492981,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369524955749512,1.0,1.0,0.0,1.0,-2.7748544216156006,2.774848222732544,6.193696663103765e-06,2.144649028778076,0.8806418180465698,0.8806418180465698,0.0,145.05584716796875,149.0,22317.876953125,-0.0,1906.7764892578125,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303847670555115,1.0,0.0,0.0,3.385010242462158,3.385031223297119,7.645630262231862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65771484375,0.0,1233.0836181640625,1895.4371337890625,0.0,1858.2938232421875,0.8378133177757263,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7829055786132812,0.2964723706245422,0.2699807286262512,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932459354400635,0.4452286958694458,0.4243493378162384,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081103324890137,0.4379838705062866,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808601260185242,0.2942040860652923,0.2821327745914459,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839914321899414,0.1955537647008896,0.8967621922492981,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369524955749512,1.0,1.0,0.0,1.0,-2.7748544216156006,2.774848222732544,6.193696663103765e-06,2.144649028778076,0.8806418180465698,0.8806418180465698,0.0,145.05584716796875,149.0,22317.876953125,-0.0,1906.7764892578125,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,32430.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303847670555115,1.0,0.0,0.0,3.385010242462158,3.385031223297119,7.645630262231862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65771484375,0.0,1233.0836181640625,1895.4371337890625,0.0,1858.2938232421875,0.8378133177757263,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775628566741943,0.29453045129776,0.2683611214160919,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872568011283875,0.4425942897796631,0.4220023155212402,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050633430480957,0.4441903233528137,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756487727165222,0.2923927903175354,0.2805529236793518,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789160966873169,0.1940492093563079,0.8906169533729553,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376946926116943,1.0,1.0,0.0,1.0,-2.7682621479034424,2.7682559490203857,6.164481874293415e-06,2.1396372318267822,0.8762668371200562,0.8762668371200562,0.0,147.50035095214844,152.0,22105.8671875,-0.0,1907.98291015625,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273502945899963,1.0,0.0,0.0,3.3160548210144043,3.316074848175049,7.33730701085733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88818359375,0.0,1161.67529296875,1895.4371337890625,0.0,1832.9163818359373,0.8210924863815308,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775628566741943,0.29453045129776,0.2683611214160919,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872568011283875,0.4425942897796631,0.4220023155212402,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050633430480957,0.4441903233528137,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756487727165222,0.2923927903175354,0.2805529236793518,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789160966873169,0.1940492093563079,0.8906169533729553,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376946926116943,1.0,1.0,0.0,1.0,-2.7682621479034424,2.7682559490203857,6.164481874293415e-06,2.1396372318267822,0.8762668371200562,0.8762668371200562,0.0,147.50035095214844,152.0,22105.8671875,-0.0,1907.98291015625,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273502945899963,1.0,0.0,0.0,3.3160548210144043,3.316074848175049,7.33730701085733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.88818359375,0.0,1161.67529296875,1895.4371337890625,0.0,1832.9163818359373,0.8210924863815308,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7738080620765686,0.2931760549545288,0.2672314345836639,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830406665802002,0.4407623410224914,0.4203701019287109,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.7024393081665039,0.4486805498600006,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.7719802856445312,0.2911220192909241,0.2794436812400818,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753358840942383,0.1929929405450821,0.8862917423248291,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.5382912755012512,1.0,1.0,0.0,1.0,-2.763808012008667,2.763802051544189,6.144771305116592e-06,2.1362457275390625,0.8728964328765869,0.8728964328765869,0.0,149.30389404296875,152.0,21950.056640625,-0.0,1909.50634765625,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249534130096436,1.0,0.0,0.0,3.2611541748046875,3.261173725128174,7.0963659482004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.482421875,0.0,1106.7655029296875,1895.4371337890625,0.0,1812.9681396484373,0.8106688857078552,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720296382904053,0.2925279140472412,0.2666934132575989,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810415863990784,0.439887672662735,0.4195936024188995,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010095715522766,0.450838565826416,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702417969703674,0.2905133962631225,0.2789138853549957,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736403107643127,0.1924924999475479,0.8842370510101318,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.538589358329773,1.0,1.0,0.0,1.0,-2.761715888977051,2.761709690093994,6.135519470262807e-06,2.134650707244873,0.8711590766906738,0.8711590766906738,0.0,150.17947387695312,140.0,21884.36328125,-0.0,1910.3524169921875,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.88671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238121628761292,1.0,0.0,0.0,3.242763042449951,3.2427823543548584,7.016551535343751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.35888671875,0.0,1089.0908203125,1895.4371337890625,0.0,1803.5006103515625,0.8033794164657593,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718212008476257,0.2904540300369262,0.2648090124130249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810271620750427,0.437090128660202,0.4169427156448364,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970093250274658,0.4480118155479431,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701249718666077,0.2885527312755584,0.2770400643348694,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731526255607605,0.1908875703811645,0.8768895864486694,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343989133834839,1.0,1.0,0.0,1.0,-2.74180555343628,2.7417995929718018,6.047926035535056e-06,2.119520902633667,0.8651951551437378,0.8651951551437378,0.0,148.21859741210938,128.0,21573.552734375,-0.0,1870.17138671875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.736328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199176549911499,1.0,0.0,0.0,3.1651790142059326,3.1651976108551025,6.684822437819093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.038330078125,0.0,1015.8875732421876,1895.4371337890625,0.0,1771.343994140625,0.7846923470497131,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7718212008476257,0.2904540300369262,0.2648090124130249,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810271620750427,0.437090128660202,0.4169427156448364,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970093250274658,0.4480118155479431,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539855957031,0.7701249718666077,0.2885527312755584,0.2770400643348694,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731526255607605,0.1908875703811645,0.8768895864486694,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343989133834839,1.0,1.0,0.0,1.0,-2.74180555343628,2.7417995929718018,6.047926035535056e-06,2.119520902633667,0.8651951551437378,0.8651951551437378,0.0,148.21859741210938,128.0,21573.552734375,-0.0,1870.17138671875,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.736328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199176549911499,1.0,0.0,0.0,3.1651790142059326,3.1651976108551025,6.684822437819093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.038330078125,0.0,1015.8875732421876,1895.4371337890625,0.0,1771.343994140625,0.7846923470497131,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.773290753364563,0.2894087731838226,0.2638058662414551,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.8828513622283936,0.4356697201728821,0.4155421853065491,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.695808470249176,0.4438062608242035,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7716245651245117,0.287550687789917,0.2760302424430847,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743106842041016,0.1900687962770462,0.8729013204574585,285.556396484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310425758361816,1.0,1.0,0.0,1.0,-2.727859735488892,2.727853775024414,5.9866711126232985e-06,2.108793258666992,0.8618744015693665,0.8618744015693665,0.0,145.876220703125,128.0,21379.181640625,-0.0,1837.8310546875,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176149487495422,1.0,0.0,0.0,3.1170523166656494,3.117070436477661,6.483082302111143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.836181640625,0.0,971.9754028320312,1895.4371337890625,0.0,1752.4425048828125,0.7758826017379761,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756143808364868,0.2883653938770294,0.2627832293510437,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856607675552368,0.4342412054538727,0.4141119420528412,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952568888664246,0.4381845593452453,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739626169204712,0.286536157131195,0.2749868631362915,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.676222026348114,0.1892442852258682,0.868773341178894,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270137190818787,1.0,1.0,0.0,1.0,-2.711944580078125,2.7119386196136475,5.91709522268502e-06,2.0965261459350586,0.8582344651222229,0.8582344651222229,0.0,142.87278747558594,116.0,21189.037109375,-0.0,1799.7579345703125,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150304317474365,1.0,0.0,0.0,3.0831758975982666,3.08319354057312,6.342930305436312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.224609375,0.0,942.4923095703124,1895.4371337890625,0.0,1731.328857421875,0.7650190591812134,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824078798294067,0.2862999439239502,0.2607027590274811,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937389254570007,0.4313808977603912,0.4111899435520172,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960306763648987,0.4237203001976013,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807382941246033,0.2844782471656799,0.2728198766708374,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819334030151367,0.1875914931297302,0.8602428436279297,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174539089202881,1.0,1.0,0.0,1.0,-2.6757009029388428,2.6756951808929443,5.76006368646631e-06,2.068540096282959,0.8502497673034668,0.8502497673034668,0.0,135.467529296875,119.0,20755.576171875,-0.0,1711.969482421875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708847165107727,1.0,0.0,0.0,2.996052026748657,2.9960687160491943,5.989519991089765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.703369140625,0.0,868.7769165039062,1895.4371337890625,0.0,1681.2606201171875,0.7441979050636292,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824078798294067,0.2862999439239502,0.2607027590274811,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937389254570007,0.4313808977603912,0.4111899435520172,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960306763648987,0.4237203001976013,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807382941246033,0.2844782471656799,0.2728198766708374,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819334030151367,0.1875914931297302,0.8602428436279297,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174539089202881,1.0,1.0,0.0,1.0,-2.6757009029388428,2.6756951808929443,5.76006368646631e-06,2.068540096282959,0.8502497673034668,0.8502497673034668,0.0,135.467529296875,119.0,20755.576171875,-0.0,1711.969482421875,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,27650.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708847165107727,1.0,0.0,0.0,2.996052026748657,2.9960687160491943,5.989519991089765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.703369140625,0.0,868.7769165039062,1895.4371337890625,0.0,1681.2606201171875,0.7441979050636292,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.785403847694397,0.2842906713485718,0.2587743699550628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897369921207428,0.4285576641559601,0.4084040820598602,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981310248374939,0.4159121513366699,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836722135543823,0.2824126183986664,0.2707496881484985,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841976642608643,0.1859510689973831,0.8522920608520508,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115962624549866,1.0,1.0,0.0,1.0,-2.648594856262207,2.6485891342163086,5.643524218612583e-06,2.0473780632019043,0.8412989377975464,0.8412989377975464,0.0,131.2865753173828,122.0,20363.498046875,-0.0,1653.8485107421875,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015895247459412,1.0,0.0,0.0,2.9039406776428223,2.903956413269043,5.626894790111692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.01220703125,0.0,795.4048461914062,1895.4371337890625,0.0,1623.3199462890625,0.7222679257392883,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.785403847694397,0.2842906713485718,0.2587743699550628,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.897369921207428,0.4285576641559601,0.4084040820598602,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981310248374939,0.4159121513366699,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836722135543823,0.2824126183986664,0.2707496881484985,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841976642608643,0.1859510689973831,0.8522920608520508,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115962624549866,1.0,1.0,0.0,1.0,-2.648594856262207,2.6485891342163086,5.643524218612583e-06,2.0473780632019043,0.8412989377975464,0.8412989377975464,0.0,131.2865753173828,122.0,20363.498046875,-0.0,1653.8485107421875,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.1319274902344,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015895247459412,1.0,0.0,0.0,2.9039406776428223,2.903956413269043,5.626894790111692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.01220703125,0.0,795.4048461914062,1895.4371337890625,0.0,1623.3199462890625,0.7222679257392883,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851778864860535,0.2822932302951813,0.2569504380226135,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972632884979248,0.4257484376430511,0.4057262241840362,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993265151977539,0.4133279025554657,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833579182624817,0.2803285121917724,0.2687518894672394,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835322380065918,0.184290200471878,0.8446848392486572,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079926252365112,1.0,1.0,0.0,1.0,-2.628533363342285,2.6285276412963867,5.558189059229335e-06,2.0317890644073486,0.8314445614814758,0.8314445614814758,0.0,129.52957153320312,125.0,20003.638671875,-0.0,1617.502685546875,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943036317825317,1.0,0.0,0.0,2.8069660663604736,2.806981086730957,5.257359703136899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.067138671875,0.0,722.971923828125,1895.4371337890625,0.0,1566.0916748046875,0.6992562413215637,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7851778864860535,0.2822932302951813,0.2569504380226135,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8972632884979248,0.4257484376430511,0.4057262241840362,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.9990000128746032,0.6993265151977539,0.4133279025554657,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7833579182624817,0.2803285121917724,0.2687518894672394,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6835322380065918,0.184290200471878,0.8446848392486572,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079926252365112,1.0,1.0,0.0,1.0,-2.628533363342285,2.6285276412963867,5.558189059229335e-06,2.0317890644073486,0.8314445614814758,0.8314445614814758,0.0,129.52957153320312,125.0,20003.638671875,-0.0,1617.502685546875,1.0,283.1499938964844,284.8515319824219,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943036317825317,1.0,0.0,0.0,2.8069660663604736,2.806981086730957,5.257359703136899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.067138671875,0.0,722.971923828125,1895.4371337890625,0.0,1566.0916748046875,0.6992562413215637,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7828001379966736,0.2802756428718567,0.2551644742488861,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946756720542908,0.4229233562946319,0.4030923247337341,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990610957145691,0.4141109585762024,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808918356895447,0.278221845626831,0.2667864859104156,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809370517730713,0.1826213747262954,0.8372841477394104,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059415102005005,1.0,1.0,0.0,1.0,-2.612905502319336,2.6129000186920166,5.492179752764059e-06,2.0196533203125,0.8206481337547302,0.8206481337547302,0.0,129.3004913330078,128.0,19653.630859375,-0.0,1594.6014404296875,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876014471054077,1.0,0.0,0.0,2.70505690574646,2.705071210861206,4.882544430984126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.789794921875,0.0,651.964599609375,1895.4371337890625,0.0,1514.3133544921875,0.6751589775085449,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7828001379966736,0.2802756428718567,0.2551644742488861,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946756720542908,0.4229233562946319,0.4030923247337341,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990610957145691,0.4141109585762024,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808918356895447,0.278221845626831,0.2667864859104156,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.6809370517730713,0.1826213747262954,0.8372841477394104,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.581787109375,1.0,0.5059415102005005,1.0,1.0,0.0,1.0,-2.612905502319336,2.6129000186920166,5.492179752764059e-06,2.0196533203125,0.8206481337547302,0.8206481337547302,0.0,129.3004913330078,128.0,19653.630859375,-0.0,1594.6014404296875,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876014471054077,1.0,0.0,0.0,2.70505690574646,2.705071210861206,4.882544430984126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.789794921875,0.0,651.964599609375,1895.4371337890625,0.0,1514.3133544921875,0.6751589775085449,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810268998146057,0.2792567610740661,0.2542749941349029,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8927080631256104,0.4215010702610016,0.4017798006534576,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984161138534546,0.4154173135757446,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790793776512146,0.2771605849266052,0.2658096253871918,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791195869445801,0.1817813515663147,0.8336296081542969,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.044189453125,285.5946960449219,1.0,0.5053361058235168,1.0,1.0,0.0,1.0,-2.6062631607055664,2.606257677078247,5.464248715725262e-06,2.014497756958008,0.8149272799491882,0.8149272799491882,0.0,129.60032653808594,128.0,19467.68359375,-0.0,1586.7022705078125,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844343543052673,1.0,0.0,0.0,2.644639492034912,2.644652843475342,4.666876236569806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.118896484375,0.0,611.8525390625,1895.4371337890625,0.0,1490.1439208984375,0.6636084914207458,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7789623737335205,0.278230220079422,0.2533892095088959,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8904013633728027,0.420070618391037,0.40047088265419,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974488496780396,0.4171976447105407,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7769787907600403,0.2760951220989227,0.2648378610610962,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770414710044861,0.1809369027614593,0.8299975395202637,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049515962600708,1.0,1.0,0.0,1.0,-2.6002321243286133,2.600226879119873,5.438952939584851e-06,2.009818315505981,0.8088929057121277,0.8088929057121277,0.0,130.11734008789062,131.0,19303.228515625,-0.0,1580.6436767578125,1.0,283.1499938964844,284.9226989746094,289.6734924316406,290.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,23855.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814053058624268,1.0,0.0,0.0,2.59834885597229,2.59836220741272,4.5049327468404964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.940673828125,0.0,582.9909057617188,1895.4371337890625,0.0,1467.21142578125,0.650019645690918,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742295265197754,0.2761616110801697,0.2516146898269653,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850817680358887,0.4171912372112274,0.3978476226329803,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945701241493225,0.4217806458473205,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721894979476929,0.2739573121070862,0.262901246547699,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723641157150269,0.179254338145256,0.8228054642677307,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046664476394653,1.0,1.0,0.0,1.0,-2.589484214782715,2.5894789695739746,5.394020718085812e-06,2.0014798641204834,0.7962020039558411,0.7962020039558411,0.0,131.629638671875,134.0,18944.287109375,-0.0,1572.5086669921875,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753832697868347,1.0,0.0,0.0,2.486467123031616,2.4864792823791504,4.125330974602548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87158203125,0.0,516.2681274414062,1895.4371337890625,0.0,1422.1634521484375,0.6237483620643616,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7742295265197754,0.2761616110801697,0.2516146898269653,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8850817680358887,0.4171912372112274,0.3978476226329803,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945701241493225,0.4217806458473205,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721894979476929,0.2739573121070862,0.262901246547699,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723641157150269,0.179254338145256,0.8228054642677307,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046664476394653,1.0,1.0,0.0,1.0,-2.589484214782715,2.5894789695739746,5.394020718085812e-06,2.0014798641204834,0.7962020039558411,0.7962020039558411,0.0,131.629638671875,134.0,18944.287109375,-0.0,1572.5086669921875,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753832697868347,1.0,0.0,0.0,2.486467123031616,2.4864792823791504,4.125330974602548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87158203125,0.0,516.2681274414062,1895.4371337890625,0.0,1422.1634521484375,0.6237483620643616,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689805030822754,0.2740782797336578,0.2498409301042556,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791437149047852,0.4142879247665405,0.3952190279960632,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905654072761536,0.4273485541343689,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668983936309814,0.2718098759651184,0.2609722912311554,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672545075416565,0.177573099732399,0.8157169222831726,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048664808273315,1.0,1.0,0.0,1.0,-2.5800485610961914,2.580043315887451,5.354732820705976e-06,1.99416184425354,0.7825807929039001,0.7825807929039001,0.0,133.62127685546875,137.0,18571.98828125,-0.0,1568.32568359375,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692163348197937,1.0,0.0,0.0,2.3697805404663086,2.369791984558105,3.747223900063546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3828125,0.0,452.4932556152344,1895.4371337890625,0.0,1376.802490234375,0.5964422225952148,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7689805030822754,0.2740782797336578,0.2498409301042556,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8791437149047852,0.4142879247665405,0.3952190279960632,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905654072761536,0.4273485541343689,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668983936309814,0.2718098759651184,0.2609722912311554,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6672545075416565,0.177573099732399,0.8157169222831726,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048664808273315,1.0,1.0,0.0,1.0,-2.5800485610961914,2.580043315887451,5.354732820705976e-06,1.99416184425354,0.7825807929039001,0.7825807929039001,0.0,133.62127685546875,137.0,18571.98828125,-0.0,1568.32568359375,1.0,283.1499938964844,285.0186767578125,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692163348197937,1.0,0.0,0.0,2.3697805404663086,2.369791984558105,3.747223900063546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3828125,0.0,452.4932556152344,1895.4371337890625,0.0,1376.802490234375,0.5964422225952148,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7648020386695862,0.2724934816360473,0.2484955042600631,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8743877410888672,0.4120687246322632,0.3932117223739624,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.9990000128746032,0.6869166493415833,0.4320367574691772,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626926302909851,0.2701738774776459,0.2595088481903076,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6632033586502075,0.1762829273939132,0.8103262782096863,285.6914367675781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0293884277344,285.6929931640625,1.0,0.5052423477172852,1.0,1.0,0.0,1.0,-2.5734171867370605,2.5734119415283203,5.327209237293573e-06,1.9890193939208984,0.7716455459594727,0.7716455459594727,0.0,135.36781311035156,137.0,18269.818359375,-0.0,1566.915771484375,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642566919326782,1.0,0.0,0.0,2.2738020420074463,2.273812770843506,3.449838175129117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.725341796875,0.0,404.0467529296875,1895.4371337890625,0.0,1340.9049072265625,0.576877772808075,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7634676694869995,0.2719915509223938,0.248072400689125,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.8728663325309753,0.4113704264163971,0.392580896615982,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856711506843567,0.4335746467113495,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613494992256165,0.2696554362773895,0.259047657251358,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619082689285278,0.1758707761764526,0.8086156845092773,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.7008361816406,1.0,0.5053902864456177,1.0,1.0,0.0,1.0,-2.571388959884644,2.571383714675904,5.318806415743893e-06,1.987446904182434,0.768052339553833,0.768052339553833,0.0,135.9506072998047,125.0,18181.6875,-0.0,1566.697509765625,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,20983.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626682877540588,1.0,0.0,0.0,2.248547315597534,2.248557806015014,3.373630192982091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.439697265625,0.0,392.18548583984375,1895.4371337890625,0.0,1329.5206298828125,0.5711696147918701,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632851600646973,0.2698635160923004,0.246132031083107,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728533387184143,0.4084193110466003,0.3897740840911865,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811474561691284,0.4304937422275543,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610781788825989,0.2674388587474823,0.2569291293621063,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612379550933838,0.1740918457508087,0.8005086779594421,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.5008643269538879,1.0,1.0,0.0,1.0,-2.5497145652771,2.54970932006836,5.229846919974079e-06,1.970855951309204,0.752229630947113,0.752229630947113,0.0,133.9162139892578,113.0,17752.828125,-0.0,1528.423583984375,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559079885482788,1.0,0.0,0.0,2.1507761478424072,2.1507859230041504,3.086624644765834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.662109375,0.0,349.25128173828125,1895.4371337890625,0.0,1281.6903076171875,0.5493983626365662,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632851600646973,0.2698635160923004,0.246132031083107,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728533387184143,0.4084193110466003,0.3897740840911865,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.6811474561691284,0.4304937422275543,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.7610781788825989,0.2674388587474823,0.2569291293621063,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612379550933838,0.1740918457508087,0.8005086779594421,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0265197753906,285.72296142578125,1.0,0.5008643269538879,1.0,1.0,0.0,1.0,-2.5497145652771,2.54970932006836,5.229846919974079e-06,1.970855951309204,0.752229630947113,0.752229630947113,0.0,133.9162139892578,113.0,17752.828125,-0.0,1528.423583984375,1.0,283.1499938964844,285.11871337890625,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559079885482788,1.0,0.0,0.0,2.1507761478424072,2.1507859230041504,3.086624644765834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.662109375,0.0,349.25128173828125,1895.4371337890625,0.0,1281.6903076171875,0.5493983626365662,1.0,0.0,3.0,1.0,0.0
