time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648153901100159,0.2687906622886657,0.2451070249080658,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747463226318359,0.4069167375564575,0.3883002996444702,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797167062759399,0.426123172044754,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.7625343203544617,0.266304075717926,0.2557963132858276,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623106598854065,0.1731847375631332,0.7961214780807495,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973054528236389,1.0,1.0,0.0,1.0,-2.534831285476685,2.5348262786865234,5.169001724425471e-06,1.9593627452850344,0.7437614798545837,0.7437614798545837,0.0,131.57974243164062,113.0,17516.68359375,-0.0,1498.41552734375,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522663831710815,1.0,0.0,0.0,2.104376792907715,2.104386329650879,2.954884052996931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.795166015625,0.0,330.45343017578125,1895.4371337890625,0.0,1256.35107421875,0.5392587780952454,1.0,0.0,3.0,1.0,0.0
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7672086954116821,0.2677076160907745,0.2440536469221115,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776466250419617,0.4053966701030731,0.3867871761322021,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789224743843079,0.4203351140022278,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7648380398750305,0.2651543021202087,0.2546262145042419,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.6641429662704468,0.1722778677940368,0.7916117906570435,285.73492431640625,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7352905273437,1.0,0.493064135313034,1.0,1.0,0.0,1.0,-2.517972230911255,2.5179672241210938,5.100483122078003e-06,1.946327209472656,0.7349075078964233,0.7349075078964233,0.0,128.61349487304688,116.0,17269.291015625,-0.0,1463.4296875,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,20398.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483379006385803,1.0,0.0,0.0,2.0584142208099365,2.058423519134521,2.8272157237552165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.15673828125,0.0,312.7467041015625,1895.4371337890625,0.0,1229.3580322265625,0.5293323993682861,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680302262306213,0.2655418813228607,0.2420433163642883,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787958025932312,0.4023515582084656,0.3838521838188171,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779316067695618,0.415541261434555,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655029296875,0.2628488540649414,0.2523801922798157,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643344163894653,0.1705003827810287,0.7832352519035339,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883840680122375,1.0,1.0,0.0,1.0,-2.4934945106506348,2.4934895038604736,5.001415047445335e-06,1.927187442779541,0.7162535190582275,0.7162535190582275,0.0,125.82682037353516,119.0,16809.658203125,-0.0,1419.84619140625,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397015452384949,1.0,0.0,0.0,1.965695142745972,1.9657038450241089,2.578254054697027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.5654296875,0.0,279.47576904296875,1895.4371337890625,0.0,1171.295654296875,0.5096114277839661,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680302262306213,0.2655418813228607,0.2420433163642883,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787958025932312,0.4023515582084656,0.3838521838188171,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779316067695618,0.415541261434555,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7655029296875,0.2628488540649414,0.2523801922798157,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643344163894653,0.1705003827810287,0.7832352519035339,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7523803710937,1.0,0.4883840680122375,1.0,1.0,0.0,1.0,-2.4934945106506348,2.4934895038604736,5.001415047445335e-06,1.927187442779541,0.7162535190582275,0.7162535190582275,0.0,125.82682037353516,119.0,16809.658203125,-0.0,1419.84619140625,1.0,283.1499938964844,285.1885070800781,289.4342346191406,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20368.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397015452384949,1.0,0.0,0.0,1.965695142745972,1.9657038450241089,2.578254054697027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.5654296875,0.0,279.47576904296875,1895.4371337890625,0.0,1171.295654296875,0.5096114277839661,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663441896438599,0.2633890211582184,0.2401041537523269,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769996762275696,0.3993124663829803,0.3809854388236999,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.6762681007385254,0.4149311184883117,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636595368385315,0.2605295777320862,0.2501887083053589,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623303294181824,0.1687343716621399,0.7752783298492432,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855370223522186,1.0,1.0,0.0,1.0,-2.474789619445801,2.4747848510742188,4.92650588057586e-06,1.912626266479492,0.6963818073272705,0.6963818073272705,0.0,124.9579849243164,122.0,16366.7666015625,-0.0,1392.35986328125,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304817199707031,1.0,0.0,0.0,1.869881510734558,1.8698898553848269,2.3330368037477458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.313720703125,0.0,248.1539001464844,1895.4371337890625,0.0,1111.315673828125,0.4896060824394226,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7663441896438599,0.2633890211582184,0.2401041537523269,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769996762275696,0.3993124663829803,0.3809854388236999,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.9990000128746032,0.6762681007385254,0.4149311184883117,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7636595368385315,0.2605295777320862,0.2501887083053589,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.6623303294181824,0.1687343716621399,0.7752783298492432,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855370223522186,1.0,1.0,0.0,1.0,-2.474789619445801,2.4747848510742188,4.92650588057586e-06,1.912626266479492,0.6963818073272705,0.6963818073272705,0.0,124.9579849243164,122.0,16366.7666015625,-0.0,1392.35986328125,1.0,283.1499938964844,285.2350769042969,289.3885803222656,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20410.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304817199707031,1.0,0.0,0.0,1.869881510734558,1.8698898553848269,2.3330368037477458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.313720703125,0.0,248.1539001464844,1895.4371337890625,0.0,1111.315673828125,0.4896060824394226,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630543112754822,0.2612662315368652,0.238230213522911,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733036518096924,0.3963008821010589,0.3781830370426178,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735150218009949,0.417053610086441,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601982355117798,0.2582079172134399,0.2480352967977523,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588922739028931,0.1669628769159317,0.7675148248672485,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840042293071747,1.0,1.0,0.0,1.0,-2.459806203842163,2.459801197052002,4.86692215417861e-06,1.9009642601013184,0.6753455996513367,0.6753455996513367,0.0,125.32984924316406,125.0,15922.6533203125,-0.0,1375.0714111328125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210964918136597,1.0,0.0,0.0,1.7695132493972778,1.7695209980010986,2.0893011765110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.427734375,0.0,218.2879943847656,1895.4371337890625,0.0,1052.4710693359375,0.4690114259719848,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630543112754822,0.2612662315368652,0.238230213522911,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.8733036518096924,0.3963008821010589,0.3781830370426178,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.9990000128746032,0.6735150218009949,0.417053610086441,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601982355117798,0.2582079172134399,0.2480352967977523,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6588922739028931,0.1669628769159317,0.7675148248672485,285.8134460449219,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154296875,1.0,0.4840042293071747,1.0,1.0,0.0,1.0,-2.459806203842163,2.459801197052002,4.86692215417861e-06,1.9009642601013184,0.6753455996513367,0.6753455996513367,0.0,125.32984924316406,125.0,15922.6533203125,-0.0,1375.0714111328125,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20480.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210964918136597,1.0,0.0,0.0,1.7695132493972778,1.7695209980010986,2.0893011765110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.427734375,0.0,218.2879943847656,1895.4371337890625,0.0,1052.4710693359375,0.4690114259719848,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588497996330261,0.2591922283172607,0.2364201545715332,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685025572776794,0.3933329284191131,0.3754447400569916,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697548031806946,0.4208795130252838,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.755804181098938,0.2558968365192413,0.2459162026643753,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546215415000916,0.1651844531297683,0.7598509788513184,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833106696605682,1.0,1.0,0.0,1.0,-2.447181463241577,2.447176694869995,4.8170099944400135e-06,1.8911391496658323,0.6533424854278564,0.6533424854278564,0.0,126.48744201660156,128.0,15467.5654296875,-0.0,1364.1600341796875,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115978360176086,1.0,0.0,0.0,1.664828181266785,1.6648354530334473,1.8494058906526334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.101318359375,0.0,190.0274353027344,1895.4371337890625,0.0,995.27783203125,0.4478999674320221,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588497996330261,0.2591922283172607,0.2364201545715332,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685025572776794,0.3933329284191131,0.3754447400569916,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697548031806946,0.4208795130252838,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.755804181098938,0.2558968365192413,0.2459162026643753,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546215415000916,0.1651844531297683,0.7598509788513184,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.86212158203125,1.0,0.4833106696605682,1.0,1.0,0.0,1.0,-2.447181463241577,2.447176694869995,4.8170099944400135e-06,1.8911391496658323,0.6533424854278564,0.6533424854278564,0.0,126.48744201660156,128.0,15467.5654296875,-0.0,1364.1600341796875,1.0,283.1499938964844,285.359375,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115978360176086,1.0,0.0,0.0,1.664828181266785,1.6648354530334473,1.8494058906526334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.101318359375,0.0,190.0274353027344,1895.4371337890625,0.0,995.27783203125,0.4478999674320221,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7565182447433472,0.2581849694252014,0.2355472296476364,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8658119440078735,0.391872227191925,0.3741040527820587,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.6675129532814026,0.4232897758483886,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533648610115051,0.2547508776187897,0.2448719143867492,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522685885429382,0.1642931699752807,0.7560478448867798,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0176696777344,285.8897705078125,1.0,0.4832187592983246,1.0,1.0,0.0,1.0,-2.441594123840332,2.44158935546875,4.795005224877968e-06,1.886790752410889,0.6419882774353027,0.6419882774353027,0.0,127.30225372314452,128.0,15234.0615234375,-0.0,1360.6156005859375,1.0,283.1499938964844,285.3976135253906,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606747567653656,1.0,0.0,0.0,1.6110073328018188,1.611014485359192,1.7317630351953994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.14599609375,0.0,176.57052612304688,1895.4371337890625,0.0,967.0193481445312,0.4371975064277649,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7540977001190186,0.2571920752525329,0.2346934229135513,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8630062937736511,0.3904297053813934,0.3727836310863495,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9990000128746032,0.6650742888450623,0.4259348809719085,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7508352994918823,0.2536198794841766,0.2438430488109588,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6498298048973083,0.1634009927511215,0.7522591948509216,285.9171447753906,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832534193992615,1.0,1.0,0.0,1.0,-2.436371326446533,2.436366558074951,4.774482931679813e-06,1.8827261924743648,0.6304277777671814,0.6304277777671814,0.0,128.23301696777344,116.0,14995.6904296875,-0.0,1358.0145263671875,1.0,283.1499938964844,285.4388122558594,289.2518920898437,290.30938720703125,293.1499938964844,293.1499938964844,283.1499938964844,20573.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017882823944092,1.0,0.0,0.0,1.5564546585083008,1.5564615726470947,1.616465254983268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.947265625,0.0,163.63638305664062,1895.4371337890625,0.0,938.8037109375,0.4264589250087738,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544864416122437,0.2552292346954345,0.2328665256500244,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635698556900024,0.387568861246109,0.3700217306613922,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609012484550476,0.4219478964805603,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.750920295715332,0.2513590157032013,0.2416457235813141,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494530439376831,0.161605954170227,0.7439137101173401,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782840311527252,1.0,1.0,0.0,1.0,-2.413419246673584,2.413414478302002,4.685263775172643e-06,1.8650931119918823,0.6067043542861938,0.6067043542861938,0.0,125.84458923339844,104.0,14452.7578125,-0.0,1320.0042724609375,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913808941841125,1.0,0.0,0.0,1.4459724426269531,1.4459788799285889,1.3951260768862994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.057861328125,0.0,139.51962280273438,1895.4371337890625,0.0,881.9417114257812,0.4050771296024322,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7544864416122437,0.2552292346954345,0.2328665256500244,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635698556900024,0.387568861246109,0.3700217306613922,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6609012484550476,0.4219478964805603,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.750920295715332,0.2513590157032013,0.2416457235813141,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494530439376831,0.161605954170227,0.7439137101173401,285.9786376953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.9816589355469,1.0,0.4782840311527252,1.0,1.0,0.0,1.0,-2.413419246673584,2.413414478302002,4.685263775172643e-06,1.8650931119918823,0.6067043542861938,0.6067043542861938,0.0,125.84458923339844,104.0,14452.7578125,-0.0,1320.0042724609375,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913808941841125,1.0,0.0,0.0,1.4459724426269531,1.4459788799285889,1.3951260768862994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.057861328125,0.0,139.51962280273438,1895.4371337890625,0.0,881.9417114257812,0.4050771296024322,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589578628540039,0.2533330917358398,0.2309872061014175,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689316511154175,0.3847662806510925,0.3671989142894745,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590443849563599,0.4110292792320251,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549854516983032,0.2491303980350494,0.2393614053726196,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525940299034119,0.159880518913269,0.7352445721626282,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4702012836933136,1.0,1.0,0.0,1.0,-2.381500244140625,2.381495475769043,4.562280992104206e-06,1.840376615524292,0.5821045637130737,0.5821045637130737,0.0,120.3750457763672,107.0,13851.2998046875,-0.0,1259.4765625,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796228051185608,1.0,0.0,0.0,1.3345298767089844,1.334535837173462,1.1883654593702889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.97314453125,0.0,117.8708724975586,1895.4371337890625,0.0,821.5896606445312,0.3840841948986053,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7589578628540039,0.2533330917358398,0.2309872061014175,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8689316511154175,0.3847662806510925,0.3671989142894745,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.6590443849563599,0.4110292792320251,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7549854516983032,0.2491303980350494,0.2393614053726196,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.6525940299034119,0.159880518913269,0.7352445721626282,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4702012836933136,1.0,1.0,0.0,1.0,-2.381500244140625,2.381495475769043,4.562280992104206e-06,1.840376615524292,0.5821045637130737,0.5821045637130737,0.0,120.3750457763672,107.0,13851.2998046875,-0.0,1259.4765625,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20507.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796228051185608,1.0,0.0,0.0,1.3345298767089844,1.334535837173462,1.1883654593702889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.97314453125,0.0,117.8708724975586,1895.4371337890625,0.0,821.5896606445312,0.3840841948986053,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605732083320618,0.2518244981765747,0.2295359969139099,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8708727359771729,0.382495641708374,0.3649579286575317,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.658687949180603,0.4058139622211456,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7562586069107056,0.2473153471946716,0.2375516295433044,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534338593482971,0.1585407555103302,0.728706419467926,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.46593177318573,1.0,1.0,0.0,1.0,-2.3607563972473145,2.36075210571289,4.4829102989751846e-06,1.8241170644760127,0.5609385967254639,0.5609385967254639,0.0,117.62932586669922,107.0,13351.91796875,-0.0,1224.172119140625,1.0,283.1499938964844,285.6970520019531,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684333443641663,1.0,0.0,0.0,1.2416267395019531,1.2416324615478516,1.0286688478799989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.667724609375,0.0,101.71981048583984,1895.4371337890625,0.0,767.8225708007812,0.3670629560947418,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.7606515288352966,0.251546561717987,0.2292742878198623,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709684610366821,0.3820736408233642,0.3645471334457397,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586095094680786,0.4052246510982513,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562716603279114,0.2469747811555862,0.2372192144393921,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6534016728401184,0.1582950055599212,0.7275413870811462,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.465293139219284,1.0,1.0,0.0,1.0,-2.357440948486328,2.357436418533325,4.470311978366226e-06,1.821529507637024,0.5568758249282837,0.5568758249282837,0.0,117.29096221923828,110.0,13258.140625,-0.0,1218.982666015625,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661875009536743,1.0,0.0,0.0,1.2241569757461548,1.2241625785827637,9.9992554680739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.670166015625,0.0,98.86418151855467,1895.4371337890625,0.0,757.44677734375,0.3639124929904938,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599520087242126,0.2498713582754135,0.2277272194623947,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701503276824951,0.3795168399810791,0.3620864450931549,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578166484832764,0.403616726398468,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551605701446533,0.2448922097682953,0.2352126687765121,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521974205970764,0.1568104922771453,0.7206739783287048,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.462371289730072,1.0,1.0,0.0,1.0,-2.340029716491699,2.3400254249572754,4.404458650242304e-06,1.8079406023025515,0.531295657157898,0.531295657157898,0.0,116.10930633544922,113.0,12674.955078125,-0.0,1194.3135986328125,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515941381454468,1.0,0.0,0.0,1.117356538772583,1.1173617839813232,8.330612644158465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.094482421875,0.0,82.60643005371094,1895.4371337890625,0.0,693.2747802734375,0.345039427280426,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.214599609375,0.7599520087242126,0.2498713582754135,0.2277272194623947,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.8701503276824951,0.3795168399810791,0.3620864450931549,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578166484832764,0.403616726398468,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.7551605701446533,0.2448922097682953,0.2352126687765121,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521974205970764,0.1568104922771453,0.7206739783287048,286.21551513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.462371289730072,1.0,1.0,0.0,1.0,-2.340029716491699,2.3400254249572754,4.404458650242304e-06,1.8079406023025515,0.531295657157898,0.531295657157898,0.0,116.10930633544922,113.0,12674.955078125,-0.0,1194.3135986328125,1.0,283.1499938964844,285.83160400390625,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515941381454468,1.0,0.0,0.0,1.117356538772583,1.1173617839813232,8.330612644158465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.094482421875,0.0,82.60643005371094,1895.4371337890625,0.0,693.2747802734375,0.345039427280426,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.7589802145957947,0.2490782886743545,0.2270074188709259,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689980506896973,0.3782900273799896,0.3609221875667572,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.9990000128746032,0.6571530699729919,0.4039112031459808,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.7539854049682617,0.243884265422821,0.234256774187088,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510650515556335,0.1560945361852646,0.717452347278595,286.2682800292969,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.2739562988281,1.0,0.4614831209182739,1.0,1.0,0.0,1.0,-2.3331010341644287,2.333096504211426,4.378392986836843e-06,1.8025318384170528,0.5184189677238464,0.5184189677238464,0.0,116.0103759765625,113.0,12384.197265625,-0.0,1186.0594482421875,1.0,283.1499938964844,285.8944091796875,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440680980682373,1.0,0.0,0.0,1.0658832788467407,1.0658884048461914,7.58076055262791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.36572265625,0.0,75.4873275756836,1895.4371337890625,0.0,662.301025390625,0.3362112045288086,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7576971054077148,0.2483189851045608,0.2263261973857879,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243103027344,0.8674649000167847,0.3770973980426788,0.3597992062568664,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.9990000128746032,0.6562855839729309,0.4047844111919403,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.7524951100349426,0.242897093296051,0.2333303838968277,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32086181640625,0.6496602296829224,0.155392587184906,0.7143418192863464,286.3240661621094,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.3300476074219,1.0,0.4609017074108124,1.0,1.0,0.0,1.0,-2.327131748199463,2.327127456665039,4.356000772531843e-06,1.7978713512420654,0.5055087804794312,0.5055087804794312,0.0,116.17129516601562,116.0,12093.75,-0.0,1179.95751953125,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364670157432556,1.0,0.0,0.0,1.015982151031494,1.0159870386123655,6.887562875590447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.966552734375,0.0,69.0162582397461,1895.4371337890625,0.0,632.416015625,0.3278428912162781,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544934153556824,0.2468848526477813,0.2250612080097198,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.863612711429596,0.3748073577880859,0.3576624989509582,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6540036201477051,0.4077932238578796,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488642334938049,0.2409742921590805,0.2315481901168823,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462902426719666,0.1540215462446212,0.7083722352981567,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.460422158241272,1.0,1.0,0.0,1.0,-2.317345142364502,2.317340850830078,4.319416348153027e-06,1.790229082107544,0.4796559512615204,0.4796559512615204,0.0,117.06682586669922,119.0,11512.2939453125,-0.0,1172.502197265625,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211407542228699,1.0,0.0,0.0,0.921259582042694,0.9212642312049866,5.663142133016665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.81884765625,0.0,57.83288192749024,1895.4371337890625,0.0,576.2152709960938,0.3124908208847046,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544934153556824,0.2468848526477813,0.2250612080097198,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432678222656,0.863612711429596,0.3748073577880859,0.3576624989509582,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6540036201477051,0.4077932238578796,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488642334938049,0.2409742921590805,0.2315481901168823,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.6462902426719666,0.1540215462446212,0.7083722352981567,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.460422158241272,1.0,1.0,0.0,1.0,-2.317345142364502,2.317340850830078,4.319416348153027e-06,1.790229082107544,0.4796559512615204,0.4796559512615204,0.0,117.06682586669922,119.0,11512.2939453125,-0.0,1172.502197265625,1.0,283.1499938964844,286.09490966796875,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19807.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211407542228699,1.0,0.0,0.0,0.921259582042694,0.9212642312049866,5.663142133016665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.81884765625,0.0,57.83288192749024,1895.4371337890625,0.0,576.2152709960938,0.3124908208847046,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507065534591675,0.2455575764179229,0.2239137589931488,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590357303619385,0.3726405501365661,0.355664998292923,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510481834411621,0.4120916426181793,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446315884590149,0.2391133606433868,0.2298475056886673,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.64240562915802,0.1526871472597122,0.7026774883270264,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606622755527496,1.0,1.0,0.0,1.0,-2.309845447540283,2.30984115600586,4.291489858587738e-06,1.7843716144561768,0.4538329541683197,0.4538329541683197,0.0,118.56272888183594,107.0,10932.65625,-0.0,1170.0064697265625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056415796279907,1.0,0.0,0.0,0.8340998291969299,0.8341042399406433,4.642260620357774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.14892578125,0.0,48.75493621826172,1895.4371337890625,0.0,524.5338134765625,0.2990337312221527,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507065534591675,0.2455575764179229,0.2239137589931488,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590357303619385,0.3726405501365661,0.355664998292923,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510481834411621,0.4120916426181793,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.7446315884590149,0.2391133606433868,0.2298475056886673,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.64240562915802,0.1526871472597122,0.7026774883270264,286.5696716308594,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606622755527496,1.0,1.0,0.0,1.0,-2.309845447540283,2.30984115600586,4.291489858587738e-06,1.7843716144561768,0.4538329541683197,0.4538329541683197,0.0,118.56272888183594,107.0,10932.65625,-0.0,1170.0064697265625,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056415796279907,1.0,0.0,0.0,0.8340998291969299,0.8341042399406433,4.642260620357774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.14892578125,0.0,48.75493621826172,1895.4371337890625,0.0,524.5338134765625,0.2990337312221527,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521273493766785,0.2442962229251861,0.2227042913436889,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605929017066956,0.3705440461635589,0.3536092042922973,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485810875892639,0.4074627459049225,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454382181167603,0.2372859269380569,0.2280458062887191,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428846120834351,0.1513642966747284,0.6963900923728943,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560480415821075,1.0,1.0,0.0,1.0,-2.290661096572876,2.2906570434570312,4.22091352447751e-06,1.7696298360824585,0.4279624223709106,0.4279624223709106,0.0,116.12733459472656,110.0,10326.287109375,-0.0,1139.2044677734375,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891726076602936,1.0,0.0,0.0,0.7545139789581299,0.7545182108879089,3.798639269803061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.208740234375,0.0,41.41102981567383,1895.4371337890625,0.0,474.8032531738281,0.2873215973377228,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922912597656,0.7521273493766785,0.2442962229251861,0.2227042913436889,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605929017066956,0.3705440461635589,0.3536092042922973,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485810875892639,0.4074627459049225,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454382181167603,0.2372859269380569,0.2280458062887191,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.6428846120834351,0.1513642966747284,0.6963900923728943,286.6933898925781,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560480415821075,1.0,1.0,0.0,1.0,-2.290661096572876,2.2906570434570312,4.22091352447751e-06,1.7696298360824585,0.4279624223709106,0.4279624223709106,0.0,116.12733459472656,110.0,10326.287109375,-0.0,1139.2044677734375,1.0,283.1499938964844,286.3709411621094,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891726076602936,1.0,0.0,0.0,0.7545139789581299,0.7545182108879089,3.798639269803061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.208740234375,0.0,41.41102981567383,1895.4371337890625,0.0,474.8032531738281,0.2873215973377228,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519065737724304,0.2431015223264694,0.2215941399335861,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601850867271423,0.3685198724269867,0.3516615033149719,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473006010055542,0.4058013260364532,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446154952049255,0.2354963719844818,0.2263235002756118,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419876217842102,0.1501102894544601,0.6905558705329895,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536847770214081,1.0,1.0,0.0,1.0,-2.2759041786193848,2.275899887084961,4.166588951193262e-06,1.7580301761627195,0.4020407795906067,0.4020407795906067,0.0,115.01532745361328,113.0,9734.953125,-0.0,1118.7801513671875,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702907502651214,1.0,0.0,0.0,0.6821007132530212,0.682104766368866,3.1044912418565225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.35107421875,0.0,35.449344635009766,1895.4371337890625,0.0,423.6871643066406,0.277107685804367,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519065737724304,0.2431015223264694,0.2215941399335861,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601850867271423,0.3685198724269867,0.3516615033149719,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.9990000128746032,0.6473006010055542,0.4058013260364532,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446154952049255,0.2354963719844818,0.2263235002756118,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419876217842102,0.1501102894544601,0.6905558705329895,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236389160156,1.0,0.4536847770214081,1.0,1.0,0.0,1.0,-2.2759041786193848,2.275899887084961,4.166588951193262e-06,1.7580301761627195,0.4020407795906067,0.4020407795906067,0.0,115.01532745361328,113.0,9734.953125,-0.0,1118.7801513671875,1.0,283.1499938964844,286.50299072265625,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702907502651214,1.0,0.0,0.0,0.6821007132530212,0.682104766368866,3.1044912418565225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.35107421875,0.0,35.449344635009766,1895.4371337890625,0.0,423.6871643066406,0.277107685804367,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.751114547252655,0.2425280064344406,0.2210797816514969,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.859168291091919,0.3675363659858703,0.3507343828678131,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.6465737223625183,0.4061881303787231,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.7435302734375,0.2346130609512329,0.2254931628704071,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409791111946106,0.149504005908966,0.6878427863121033,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530389010906219,1.0,1.0,0.0,1.0,-2.270379543304444,2.270375490188598,4.146393621340394e-06,1.7537137269973757,0.3891262710094452,0.3891262710094452,0.0,115.00260162353516,113.0,9447.896484375,-0.0,1112.751953125,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19122.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599743783473968,1.0,0.0,0.0,0.6486210823059082,0.6486251354217529,2.807214549704896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.265869140625,0.0,32.90504455566406,1895.4371337890625,0.0,398.1491088867188,0.2724989652633667,1.0,0.0,3.0,1.0,0.0
