time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500253915786743,0.2419688403606414,0.2205867618322372,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.8577969074249268,0.3665708303451538,0.3498327732086181,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457145810127258,0.4071196913719177,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421512603759766,0.2337373793125152,0.2246785908937454,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397235989570618,0.1489055454730987,0.6852132081985474,286.9458923339844,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526734054088592,1.0,1.0,0.0,1.0,-2.2656848430633545,2.2656807899475098,4.129273747821571e-06,1.7500462532043457,0.3762467205524444,0.3762467205524444,0.0,115.23259735107422,101.0,9164.759765625,-0.0,1108.57763671875,1.0,283.1499938964844,286.6364440917969,288.75244140625,289.4364929199219,293.1499938964844,293.1499938964844,283.1499938964844,19047.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492715299129486,1.0,0.0,0.0,0.6167346835136414,0.6167386770248413,2.5379920387536004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.682373046875,0.0,30.588685989379883,1895.4371337890625,0.0,373.2612915039063,0.268206238746643,1.0,0.0,3.0,1.0,0.0
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528693079948425,0.2408638745546341,0.2194938957691192,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609826564788818,0.3646585047245025,0.3479249775409698,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445895433425903,0.4003631472587585,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.744223415851593,0.2319795042276382,0.2229179441928863,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413915157318115,0.1477062404155731,0.6793374419212341,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471882283687591,1.0,1.0,0.0,1.0,-2.2448060512542725,2.244801998138428,4.053994416608475e-06,1.7339704036712646,0.3504830598831177,0.3504830598831177,0.0,111.9449234008789,104.0,8586.1142578125,-0.0,1073.683349609375,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271782040596008,1.0,0.0,0.0,0.55731201171875,0.5573158264160156,2.0724796101490032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.672119140625,0.0,26.529232025146484,1895.4371337890625,0.0,326.4430847167969,0.2605395019054413,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.7528693079948425,0.2408638745546341,0.2194938957691192,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609826564788818,0.3646585047245025,0.3479249775409698,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445895433425903,0.4003631472587585,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.744223415851593,0.2319795042276382,0.2229179441928863,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413915157318115,0.1477062404155731,0.6793374419212341,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471882283687591,1.0,1.0,0.0,1.0,-2.2448060512542725,2.244801998138428,4.053994416608475e-06,1.7339704036712646,0.3504830598831177,0.3504830598831177,0.0,111.9449234008789,104.0,8586.1142578125,-0.0,1073.683349609375,1.0,283.1499938964844,286.7646179199219,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271782040596008,1.0,0.0,0.0,0.55731201171875,0.5573158264160156,2.0724796101490032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.672119140625,0.0,26.529232025146484,1895.4371337890625,0.0,326.4430847167969,0.2605395019054413,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536784410476685,0.239797905087471,0.218484029173851,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617478609085083,0.3627863228321075,0.3461045920848846,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445087790489197,0.397198885679245,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442996501922607,0.2302469164133072,0.2212280333042144,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413658857345581,0.1465548723936081,0.6738848090171814,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442380368709564,1.0,1.0,0.0,1.0,-2.2290151119232178,2.229011058807373,3.997120984422509e-06,1.7215622663497925,0.3247322142124176,0.3247322142124176,0.0,110.23848724365234,107.0,8031.27587890625,-0.0,1050.64404296875,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045418798923492,1.0,0.0,0.0,0.5034759640693665,0.5034797191619873,1.6914180278604363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.39013671875,0.0,23.13322639465332,1895.4371337890625,0.0,283.72833251953125,0.2540277540683746,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536784410476685,0.239797905087471,0.218484029173851,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.8617478609085083,0.3627863228321075,0.3461045920848846,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6445087790489197,0.397198885679245,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442996501922607,0.2302469164133072,0.2212280333042144,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413658857345581,0.1465548723936081,0.6738848090171814,287.19146728515625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.1982727050781,1.0,0.4442380368709564,1.0,1.0,0.0,1.0,-2.2290151119232178,2.229011058807373,3.997120984422509e-06,1.7215622663497925,0.3247322142124176,0.3247322142124176,0.0,110.23848724365234,107.0,8031.27587890625,-0.0,1050.64404296875,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045418798923492,1.0,0.0,0.0,0.5034759640693665,0.5034797191619873,1.6914180278604363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.39013671875,0.0,23.13322639465332,1895.4371337890625,0.0,283.72833251953125,0.2540277540683746,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526392340660095,0.238846555352211,0.2176275551319122,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603474497795105,0.3611145913600921,0.3445219099521637,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440842747688293,0.3973349928855896,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056335449219,0.7426377534866333,0.2286662310361862,0.219737097620964,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398698091506958,0.1455153971910476,0.6692230105400085,287.3070068359375,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428821504116058,1.0,1.0,0.0,1.0,-2.218855619430542,2.2188515663146973,3.9608376027899794e-06,1.713626742362976,0.3012048602104187,0.3012048602104187,0.0,109.99288177490234,107.0,7540.294921875,-0.0,1039.1904296875,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837335109710693,1.0,0.0,0.0,0.4582101702690124,0.4665270447731018,1.4009509996526504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.46630859375,0.0,20.82013702392578,1895.4371337890625,0.0,247.9793243408203,0.2491665035486221,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524917125701904,0.2387653738260269,0.2175557315349578,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601585030555725,0.3609716594219208,0.3443880081176758,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.9990000128746032,0.6440216898918152,0.3974453210830688,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424375414848328,0.2285292297601699,0.2196093797683715,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133544921875,0.6396918892860413,0.1454252898693084,0.668826699256897,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428133368492126,1.0,1.0,0.0,1.0,-2.218111276626587,2.218107223510742,3.958186425734311e-06,1.7130454778671265,0.2991702854633331,0.2991702854633331,0.0,110.01403045654295,110.0,7497.77392578125,-0.0,1038.502685546875,1.0,283.1499938964844,287.0068359375,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381956398487091,1.0,0.0,0.0,0.4543822109699249,0.4652227759361267,1.3776412011168304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.820556640625,0.0,20.70952606201172,1895.4371337890625,0.0,245.0463714599609,0.2488348633050918,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500590682029724,0.2377763986587524,0.2166955918073654,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8571009039878845,0.3592199087142944,0.3427633047103882,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428629755973816,0.3998820185661316,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393559813499451,0.2268238663673401,0.2180357575416565,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369680166244507,0.1443012505769729,0.6639634370803833,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424862563610077,1.0,1.0,0.0,1.0,-2.210319757461548,2.2103159427642822,3.930497769033536e-06,1.7069642543792725,0.2739125192165375,0.2739125192165375,0.0,110.73818969726562,113.0,6979.05419921875,-0.0,1033.218017578125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604209423065185,1.0,0.0,0.0,0.4093322157859802,0.4673098027706146,1.1180089742879318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.78955078125,0.0,20.238985061645508,1895.4371337890625,0.0,210.56753540039065,0.2459388971328735,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500590682029724,0.2377763986587524,0.2166955918073654,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8571009039878845,0.3592199087142944,0.3427633047103882,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428629755973816,0.3998820185661316,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393559813499451,0.2268238663673401,0.2180357575416565,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369680166244507,0.1443012505769729,0.6639634370803833,287.44775390625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424862563610077,1.0,1.0,0.0,1.0,-2.210319757461548,2.2103159427642822,3.930497769033536e-06,1.7069642543792725,0.2739125192165375,0.2739125192165375,0.0,110.73818969726562,113.0,6979.05419921875,-0.0,1033.218017578125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604209423065185,1.0,0.0,0.0,0.4093322157859802,0.4673098027706146,1.1180089742879318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.78955078125,0.0,20.238985061645508,1895.4371337890625,0.0,210.56753540039065,0.2459388971328735,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.7485161423683167,0.2372926175594329,0.2162875086069107,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.8551858067512512,0.3583598136901855,0.3419793248176574,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.6420106887817383,0.4017085134983063,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.7374916672706604,0.2259703278541565,0.217260405421257,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353262662887573,0.1437364220619201,0.661574125289917,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426293075084686,1.0,1.0,0.0,1.0,-2.207279920578003,2.2072761058807373,3.919727532775141e-06,1.704594373703003,0.2613683044910431,0.2613683044910431,0.0,111.3669891357422,113.0,6733.6552734375,-0.0,1032.46533203125,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480663597583771,1.0,0.0,0.0,0.389156699180603,0.4714457988739013,1.010769246079235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.651611328125,0.0,20.22061347961425,1895.4371337890625,0.0,191.3782653808593,0.2450533509254455,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.7467980980873108,0.2368063479661941,0.2158854752779007,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.8530666828155518,0.3574998676776886,0.3412044942378998,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.9990000128746032,0.6409631371498108,0.4038677811622619,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.7354530692100525,0.2251086831092834,0.2164853811264038,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335331797599792,0.1431640833616256,0.6591861248016357,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429349601268768,1.0,1.0,0.0,1.0,-2.204660177230835,2.2046561241149902,3.910462964995531e-06,1.702554702758789,0.2488583922386169,0.2488583922386169,0.0,112.14311981201172,116.0,6497.6337890625,-0.0,1032.6966552734375,1.0,283.1499938964844,287.2430419921875,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349223732948303,1.0,0.0,0.0,0.3703285455703735,0.4747407138347626,9.19337406202203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.25146484375,0.0,20.20569610595703,1895.4371337890625,0.0,171.12332153320312,0.2443504780530929,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429631352424622,0.235807254910469,0.2150758951902389,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483743667602539,0.3557602763175964,0.3396556377410888,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383034586906433,0.4089664220809936,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309684753417969,0.2233452796936035,0.2149158716201782,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295889019966125,0.1419836729764938,0.6543334722518921,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439094662666321,1.0,1.0,0.0,1.0,-2.200236797332764,2.200232982635498,3.894860583386617e-06,1.6991190910339355,0.2239083796739578,0.2239083796739578,0.0,114.04558563232422,104.0,6050.24609375,-0.0,1035.3021240234375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082664906978607,1.0,0.0,0.0,0.3358462750911712,0.4789174497127533,7.783101274583261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.503662109375,0.0,20.14116859436035,1895.4371337890625,0.0,129.45703125,0.2432180345058441,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429631352424622,0.235807254910469,0.2150758951902389,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483743667602539,0.3557602763175964,0.3396556377410888,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6383034586906433,0.4089664220809936,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309684753417969,0.2233452796936035,0.2149158716201782,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295889019966125,0.1419836729764938,0.6543334722518921,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.69207763671875,1.0,0.4439094662666321,1.0,1.0,0.0,1.0,-2.200236797332764,2.200232982635498,3.894860583386617e-06,1.6991190910339355,0.2239083796739578,0.2239083796739578,0.0,114.04558563232422,104.0,6050.24609375,-0.0,1035.3021240234375,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082664906978607,1.0,0.0,0.0,0.3358462750911712,0.4789174497127533,7.783101274583261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.503662109375,0.0,20.14116859436035,1895.4371337890625,0.0,129.45703125,0.2432180345058441,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440897226333618,0.0,0.2140787988901138,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495545387268066,0.0,0.3379157483577728,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051151573657989,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.73122239112854,0.0,0.2131320685148239,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296885013580322,0.0,0.648499608039856,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183188438415528,2.1831846237182617,3.835313691524789e-06,1.6860421895980835,0.0,0.0,0.0,112.02596282958984,60.0,5620.60302734375,-0.0,1010.4269409179688,0.0,283.1499938964844,287.44805908203125,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047200441360473,0.4810138046741485,6.734940605213069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440897226333618,0.0,0.2140787988901138,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.8495545387268066,0.0,0.3379157483577728,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051151573657989,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.73122239112854,0.0,0.2131320685148239,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296885013580322,0.0,0.648499608039856,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183188438415528,2.1831846237182617,3.835313691524789e-06,1.6860421895980835,0.0,0.0,0.0,112.02596282958984,60.0,5620.60302734375,-0.0,1010.4269409179688,0.0,283.1499938964844,287.44805908203125,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.216796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047200441360473,0.4810138046741485,6.734940605213069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.0391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,0.000671686255373,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850952148437,0.3784597814083099,0.0,0.0007073212182149,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.289794921875,0.3784597814083099,0.0,0.0005224258056841,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,0.0007073168526403,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2741394042969,0.0,0.0,0.0033551689703017,288.44012451171875,294.1499938964844,290.3078918457031,285.61383056640625,290.2754821777344,296.4957580566406,286.5696105957031,0.0,0.0,0.7834944725036621,0.7834944725036621,0.216505542397499,1.0,-0.0071579478681087,0.007207388523966,-4.9440761358710006e-05,-0.0089983260259032,0.0,0.0,0.0,-0.0376276560127735,60.0,872.016845703125,-0.0,-3.4933066217490705e-06,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,7.683411240577698e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.205256630923676e-15,2.8456078215755324e-15,7.03146495287835e-21,7.662197265556614e-12,7.662184255130544e-12,1.3473491702900589e-17,0.0,0.0,-0.0,0.0,0.0,4.536074080834841e-26,1.3731835315556188e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811584472656,0.0,0.0,0.0008916248334571,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0013666236773133,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870788574219,0.0,0.0,0.0007991401944309,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,0.0008918581879697,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27197265625,0.0,0.0,0.0028558280318975,288.42755126953125,294.1499938964844,290.27227783203125,285.603271484375,290.2762756347656,296.0537109375,286.05047607421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0051221163012087,0.0054744672961533,-0.0003523509949445,-0.009904365055263,0.0,0.0,0.0,-0.0274726301431655,60.0,356.5375671386719,-0.0,-4.548110609903233e-06,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.949986296774913e-24,4.0005743689049264e-24,4.9538689140470816e-27,-4.449794944171861e-18,-4.446850181191172e-18,-2.9450364188111906e-21,0.0,0.0,-0.0,0.0,0.0,8.365751832019158e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0001190041512018,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,0.000138765622978,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,0.0001259599375771,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,0.0001238366530742,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,0.0005441968678496,288.4205017089844,294.1499938964844,290.2335205078125,285.5920104980469,290.2752685546875,295.4580078125,285.8607788085937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012623846996575,0.0024487173650413,-0.0011863325489684,-0.0124143101274967,0.0,0.0,0.0,-0.0082037830725312,60.0,136.08164978027344,-0.0,-1.086423893070787e-07,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.941116350326759e-32,4.629480846317299e-32,1.1163900540525612e-32,7.622877280427458e-22,6.308150336189084e-22,1.3147269442383737e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.413877705810592e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781066894531,0.0,0.0,9.923170000547545e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,7.346430356847122e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.912163659464568e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,0.0004698685370385,288.41754150390625,294.1499938964844,290.1948547363281,285.5809936523437,290.2746887207031,294.85272216796875,285.81982421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010033490834757,0.0006348626338876,0.0003684863913804,-0.0141491284593939,0.0,0.0,0.0,-0.0075877741910517,60.0,51.53847122192383,-0.0,-6.861101553568005e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818083583712326e-38,1.979546938095535e-38,1.1832003713373023e-38,1.1120638571434389e-21,5.60859706824574e-22,5.512041503188647e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,9.39429592108354e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,9.892594971461222e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,7.306475890800357e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,9.892639354802668e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684326171875,0.0,0.0,0.0004692623915616,288.4146423339844,294.1499938964844,290.15625,285.5702209472656,290.2738037109375,294.3123779296875,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012245038524,2.84352932311549e-08,0.0010011960985139,-0.0147612616419792,0.0,0.0,0.0,-0.0077862055040895,60.0,20.76912307739257,-0.0,-6.833165144826125e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.810477615907664e-42,-1.964620446983393e-42,-1.1854985008187952e-42,1.119033903935835e-21,5.594657075635143e-22,5.595681963723206e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.393914660904557e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.89229665719904e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,7.306434417841956e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.892226808005944e-05,297.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,0.0004692395159509,288.41162109375,294.1499938964844,290.11773681640625,285.5596618652344,290.2725830078125,293.8294982910156,285.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010665282607,5.990987705928319e-09,0.0010010605910792,-0.0147420475259423,0.0,0.0,0.0,-0.0077817258425056,60.0,9.36859893798828,-0.0,-6.832591026295631e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1189607986180265e-21,5.594801973606214e-22,5.594806012574049e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,9.392816718900576e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.891140507534146e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,7.305580948013812e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.891071385936812e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0004691847425419,288.4052429199219,294.1499938964844,290.0409240722656,285.53924560546875,290.2691345214844,293.0130920410156,285.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5165340900421143,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1189603947212429e-21,5.594802478477196e-22,5.594801973606214e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,9.392816718900576e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.891140507534146e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,7.305580948013812e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.891071385936812e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,0.0004691847425419,288.4052429199219,294.1499938964844,290.0409240722656,285.53924560546875,290.2691345214844,293.0130920410156,285.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009417310357,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.5165340900421143,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1189603947212429e-21,5.594802478477196e-22,5.594801973606214e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,9.391816274728626e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,9.890086221275852e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,7.304802420549095e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.890017827274278e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,0.0004691348585765,288.3984069824219,294.1499938964844,289.9643859863281,285.51959228515625,290.264404296875,292.3599548339844,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8510029315948486,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694091796875,0.0,0.0,9.391816274728626e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,9.890086221275852e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,7.304802420549095e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.890017827274278e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,0.0004691348585765,288.3984069824219,294.1499938964844,289.9643859863281,285.51959228515625,290.264404296875,292.3599548339844,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8510029315948486,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,9.390950435772538e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,9.889173816191033e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,7.304128666874021e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,9.88910614978522e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,0.0004690916684921,288.39117431640625,294.1499938964844,289.88818359375,285.5007019042969,290.2583923339844,291.8326110839844,286.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676436424255371,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,9.390950435772538e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,9.889173816191033e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26922607421875,0.0,0.0,7.304128666874021e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,9.88910614978522e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,0.0004690916684921,288.39117431640625,294.1499938964844,289.88818359375,285.5007019042969,290.2583923339844,291.8326110839844,286.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676436424255371,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.3902533990331e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.88843967206776e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.303585880436003e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.888372733257712e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0004690569185186,288.3835754394531,294.1499938964844,289.8122863769531,285.482421875,290.25115966796875,291.404052734375,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.568856239318848,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621765136719,0.0,0.0,9.3902533990331e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.88843967206776e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,7.303585880436003e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.888372733257712e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0004690569185186,288.3835754394531,294.1499938964844,289.8122863769531,285.482421875,290.25115966796875,291.404052734375,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.568856239318848,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601623535156,0.0,0.0,9.389978367835285e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.888149361358956e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,7.303371239686385e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,9.888083150144666e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,0.0004690432106144,288.379638671875,294.1499938964844,289.7744445800781,285.4734802246094,290.2470703125,291.2198486328125,286.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.520575761795044,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2580871582031,0.0,0.0,9.389757178723812e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,9.88791580311954e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,7.303198799490929e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,9.887849591905253e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,0.0004690321802627,288.3756408691406,294.1499938964844,289.7366638183594,285.4646911621094,290.2427062988281,291.052490234375,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.473785877227783,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.389488695887847e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.887632768368348e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569274902344,0.0,0.0,7.30298925191164e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.887568012345582e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,0.0004690188798122,288.36737060546875,294.1499938964844,289.661376953125,285.44744873046875,290.2330322265625,290.7603759765625,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3833165168762207,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,9.389488695887847e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25408935546875,0.0,0.0,9.887632768368348e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569274902344,0.0,0.0,7.30298925191164e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.887568012345582e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,0.0004690188798122,288.36737060546875,294.1499938964844,289.661376953125,285.44744873046875,290.2330322265625,290.7603759765625,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.3833165168762207,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.38947414397262e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.887616761261596e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,7.302977610379457e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,9.887552732834592e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004690182104241,288.3588562011719,294.1499938964844,289.5863647460937,285.4306030273437,290.22222900390625,290.5150451660156,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.296262741088867,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,9.38947414397262e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.887616761261596e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,7.302977610379457e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,9.887552732834592e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004690182104241,288.3588562011719,294.1499938964844,289.5863647460937,285.4306030273437,290.22222900390625,290.5150451660156,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.296262741088867,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
