time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.389731712872162e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.887887426884844e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,7.303176971618086e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.887824126053602e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,0.0004690311616286,288.3500366210937,294.1499938964844,289.5116577148437,285.4140930175781,290.2102966308594,290.306396484375,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.212219715118408,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.389731712872162e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,9.887887426884844e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,7.303176971618086e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.887824126053602e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,0.0004690311616286,288.3500366210937,294.1499938964844,289.5116577148437,285.4140930175781,290.2102966308594,290.306396484375,286.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.212219715118408,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.390277409693226e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.888460772344844e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,7.303600432351232e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.88839819910936e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,0.0004690584610216,288.34100341796875,294.1499938964844,289.4372863769531,285.3978271484375,290.1972351074219,290.126708984375,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.130944013595581,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.390277409693226e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,9.888460772344844e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2424011230469,0.0,0.0,7.303600432351232e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.88839819910936e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,0.0004690584610216,288.34100341796875,294.1499938964844,289.4372863769531,285.3978271484375,290.1972351074219,290.126708984375,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.130944013595581,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,9.390660125063732e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.888863860396668e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,7.303898019017652e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.888802014756948e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.000469077611342,288.3363952636719,294.1499938964844,289.4001770019531,285.3897705078125,290.1903076171875,290.045654296875,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.091268301010132,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.391117782797664e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,9.889346256386489e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,7.304253813344985e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,9.889284410746768e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269592285156,0.0,0.0,0.0004691005160566,288.3317565917969,294.1499938964844,289.3631896972656,285.3817443847656,290.18310546875,289.9696044921875,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.052196741104126,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,9.392257197760046e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.890545334201306e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,7.305139297386631e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,9.890484216157348e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,0.0004691575013566,288.3222961425781,294.1499938964844,289.2893981933594,285.3657531738281,290.1678771972656,289.8299560546875,286.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9757508039474487,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,9.392257197760046e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.890545334201306e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,7.305139297386631e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,9.890484216157348e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,0.0004691575013566,288.3222961425781,294.1499938964844,289.2893981933594,285.3657531738281,290.1678771972656,289.8299560546875,286.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9757508039474487,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.3936912890058e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.892055095406248e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,7.306253974093124e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,9.891994704958051e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.000469229184091,288.3126525878906,294.1499938964844,289.2159118652344,285.3498229980469,290.1516418457031,289.70428466796875,286.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.901455760002136,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230834960937,0.0,0.0,9.3936912890058e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,9.892055095406248e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,7.306253974093124e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,9.891994704958051e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.000469229184091,288.3126525878906,294.1499938964844,289.2159118652344,285.3498229980469,290.1516418457031,289.70428466796875,286.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.901455760002136,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,9.395409870194273e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.893863898469137e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,7.30759056750685e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,9.8938042356167e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,0.0004693151277024,288.3028564453125,294.1499938964844,289.1427307128906,285.3338623046875,290.1343994140625,289.5896301269531,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8291497230529783,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,9.395409870194273e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.893863898469137e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22021484375,0.0,0.0,7.30759056750685e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,9.8938042356167e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,0.0004693151277024,288.3028564453125,294.1499938964844,289.1427307128906,285.3338623046875,290.1343994140625,289.5896301269531,286.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8291497230529783,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,9.397396206622945e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,9.895955008687451e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,7.30913452571258e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,9.895896073430777e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004694144008681,288.2929077148437,294.1499938964844,289.0698547363281,285.3177795410156,290.1161499023437,289.4836120605469,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7586864233016968,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,9.397396206622945e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,9.895955008687451e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,7.30913452571258e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,9.895896073430777e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,0.0004694144008681,288.2929077148437,294.1499938964844,289.0698547363281,285.3177795410156,290.1161499023437,289.4836120605469,286.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7586864233016968,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,9.398483234690502e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.897099516820164e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,7.309979991987348e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.205810546875,0.0,0.0,9.897040581563488e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,0.0004694687086157,288.2878723144531,294.1499938964844,289.03350830078125,285.3096923828125,290.10662841796875,289.4333190917969,286.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7241144180297852,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,9.399627742823212e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,9.898304415401073e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,7.310869114007801e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027893066406,0.0,0.0,9.898246207740158e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,0.0004695258976425,288.2828063964844,294.1499938964844,288.9972839355469,285.3015441894531,290.0968933105469,289.384521484375,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6899528503417969,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.40207319217734e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.900879376800732e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,7.312771049328148e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,9.90082189673558e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004696481337305,288.2726135253906,294.1499938964844,288.92498779296875,285.2850646972656,290.0767517089844,289.29071044921875,286.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6227678060531616,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.40207319217734e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,9.900879376800732e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,7.312771049328148e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,9.90082189673558e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004696481337305,288.2726135253906,294.1499938964844,288.92498779296875,285.2850646972656,290.0767517089844,289.29071044921875,286.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6227678060531616,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,9.4046896265354e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,9.9036333267577e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,7.314805407077074e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,9.903576574288309e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.0004697788681369,288.2622985839844,294.1499938964844,288.85302734375,285.268310546875,290.0556640625,289.20123291015625,286.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5570557117462158,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,9.4046896265354e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930847167969,0.0,0.0,9.9036333267577e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,7.314805407077074e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,9.903576574288309e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,0.0004697788681369,288.2622985839844,294.1499938964844,288.85302734375,285.268310546875,290.0556640625,289.20123291015625,286.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021786438301,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5570557117462158,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.407393372384833e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,9.906480408972128e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,7.316908158827573e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,9.9064243840985e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,0.0004699140263255,288.2518920898437,294.1499938964844,288.7813720703125,285.2511901855469,290.0336608886719,289.115234375,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4927219152450562,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.407393372384833e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,9.906480408972128e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,7.316908158827573e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,9.9064243840985e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,0.0004699140263255,288.2518920898437,294.1499938964844,288.7813720703125,285.2511901855469,290.0336608886719,289.115234375,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153082043880431e-09,0.0010024652583524,-0.0151723735034465,0.0,0.0,0.0,-0.0078631620854139,60.0,1.4927219152450562,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,9.41009566304274e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.909325308399276e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,7.319008727790788e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,9.909270011121409e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.000470049038995,288.24139404296875,294.1499938964844,288.7099914550781,285.2336120605469,290.0107421875,289.0320739746094,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4296855926513672,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,9.41009566304274e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.0,0.0,9.909325308399276e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,7.319008727790788e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,9.909270011121409e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.000470049038995,288.24139404296875,294.1499938964844,288.7099914550781,285.2336120605469,290.0107421875,289.0320739746094,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.015260087326169,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4296855926513672,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.176513671875,0.0,0.0,9.411416976945476e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,9.910716471495108e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,7.32003609300591e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,9.910661901813e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.170166015625,0.0,0.0,0.0004701150755863,288.2361145019531,294.1499938964844,288.6744384765625,285.22467041015625,289.9989624023437,288.9913330078125,286.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942604005557e-09,0.0010028916876763,-0.0153029859066009,0.0,0.0,0.0,-0.0078878803178668,60.0,1.398606538772583,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.412704093847424e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.912071982398628e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,7.321037264773622e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707763671875,0.0,0.0,9.91201668512076e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0004701793950516,288.2308349609375,294.1499938964844,288.6389465332031,285.215576171875,289.9869384765625,288.9511413574219,286.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218890735709692e-09,0.0010030280100181,-0.015344763174653,0.0,0.0,0.0,-0.0078957863152027,60.0,1.36780846118927,-0.0,-6.859477963416796e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.415131353307515e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.0,0.0,9.91462729871273e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,7.322924648178741e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,9.914573456626384e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.000470300699817,288.22021484375,294.1499938964844,288.56817626953125,285.1969909667969,289.9623718261719,288.8720092773437,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3069812059402466,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.415131353307515e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.0,0.0,9.91462729871273e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,7.322924648178741e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,9.914573456626384e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.000470300699817,288.22021484375,294.1499938964844,288.56817626953125,285.1969909667969,289.9623718261719,288.8720092773437,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248957795662591e-09,0.001003285171464,-0.0154235260561108,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3069812059402466,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.417292312718928e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.916901763062924e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,7.324604666791856e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,9.91684864857234e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.000470408675028,288.20953369140625,294.1499938964844,288.49774169921875,285.17779541015625,289.9369506835937,288.7944641113281,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.247161626815796,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.417292312718928e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,9.916901763062924e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,7.324604666791856e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,9.91684864857234e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.000470408675028,288.20953369140625,294.1499938964844,288.49774169921875,285.17779541015625,289.9369506835937,288.7944641113281,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.247161626815796,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.41910475376062e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.918810246745124e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.326014019781724e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,9.918757859850302e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.000470499304356,288.19879150390625,294.1499938964844,288.4275817871094,285.1579284667969,289.9107360839844,288.71826171875,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1882890462875366,-0.0,-6.868749125032991e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.41910475376062e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.918810246745124e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.326014019781724e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,9.918757859850302e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.000470499304356,288.19879150390625,294.1499938964844,288.4275817871094,285.1579284667969,289.9107360839844,288.71826171875,286.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1882890462875366,-0.0,-6.868749125032991e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.420493006473409e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,9.920271986629814e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,7.327093044295907e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.920220327330752e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0004705687169916,288.1880187988281,294.1499938964844,288.35772705078125,285.1373291015625,289.8836975097656,288.6432800292969,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1303070783615112,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.420493006473409e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,9.920271986629814e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,7.327093044295907e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.920220327330752e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0004705687169916,288.1880187988281,294.1499938964844,288.35772705078125,285.1373291015625,289.8836975097656,288.6432800292969,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1303070783615112,-0.0,-6.870754276633306e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422119140625,0.0,0.0,9.421003778697924e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,9.92080895230174e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,7.32748958398588e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,9.92075729300268e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,0.0004705942119471,288.1826171875,294.1499938964844,288.3229064941406,285.1267395019531,289.8699035644531,288.606201171875,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039119515568,6.3215233048197206e-09,0.0010039056651294,-0.0156136136502027,0.0,0.0,0.0,-0.0079466663300991,60.0,1.101647973060608,-0.0,-6.871488267279346e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,9.4213814008981e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,9.921206947183236e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,7.327783532673493e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.921155287884176e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0004706131294369,288.1772155761719,294.1499938964844,288.2881774902344,285.115966796875,289.8558959960937,288.56939697265625,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.326148938029519e-09,0.0010039452463388,-0.0156257301568985,0.0,0.0,0.0,-0.0079489592462778,60.0,1.073193073272705,-0.0,-6.872030411386731e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.421718277735636e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,9.921561286319049e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.328044739551842e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,9.921510354615748e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004706300096586,288.1664123535156,294.1499938964844,288.21893310546875,285.09375,289.82733154296875,288.4964294433594,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330180379876538e-09,0.0010039797052741,-0.0156362894922494,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0168390274047852,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,9.421718277735636e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,9.921561286319049e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,7.328044739551842e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,9.921510354615748e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004706300096586,288.1664123535156,294.1499938964844,288.21893310546875,285.09375,289.82733154296875,288.4964294433594,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330180379876538e-09,0.0010039797052741,-0.0156362894922494,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0168390274047852,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.421424329048024e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.921251330524684e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,7.327816274482757e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.921201126417144e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0004706153995357,288.15557861328125,294.1499938964844,288.1499938964844,285.0706481933594,289.7980651855469,288.4243469238281,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.3263536631552605e-09,0.0010039469925686,-0.0156262665987014,0.0,0.0,0.0,-0.0079490607604384,60.0,0.9611960649490356,-0.0,-6.872053859297014e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
