time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.421424329048024e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.921251330524684e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,7.327816274482757e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.921201126417144e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,0.0004706153995357,288.15557861328125,294.1499938964844,288.1499938964844,285.0706481933594,289.7980651855469,288.4243469238281,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.3263536631552605e-09,0.0010039469925686,-0.0156262665987014,0.0,0.0,0.0,-0.0079490607604384,60.0,0.9611960649490356,-0.0,-6.872053859297014e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.419767593499272e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.91950582829304e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.326526974793524e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.919456351781264e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0004705326864495,288.1447448730469,294.1499938964844,288.08233642578125,285.046142578125,289.76812744140625,288.3532409667969,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.9064947962760924,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.419767593499272e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174011230469,0.0,0.0,9.91950582829304e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.326526974793524e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.919456351781264e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0004705326864495,288.1447448730469,294.1499938964844,288.08233642578125,285.046142578125,289.76812744140625,288.3532409667969,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544975049315e-09,0.0010037691099569,-0.0155717572197318,0.0,0.0,0.0,-0.007938745431602,60.0,0.9064947962760924,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,9.416028478881344e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,9.915568080032244e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.323618046939373e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.915519331116228e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0004703459562733,288.1339111328125,294.1499938964844,288.01678466796875,285.0198974609375,289.737548828125,288.2835693359375,286.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155704006552,60.0,0.8533641695976257,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,9.416028478881344e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,9.915568080032244e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.323618046939373e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.915519331116228e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,0.0004703459562733,288.1339111328125,294.1499938964844,288.01678466796875,285.0198974609375,289.737548828125,288.2835693359375,286.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493004083633,0.0,0.0,0.0,-0.0079155704006552,60.0,0.8533641695976257,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,9.413401858182624e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,9.912801760947332e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,7.32157495804131e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.912753739627078e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,0.0004702147853095,288.1285095214844,294.1499938964844,287.9847717285156,285.0061340332031,289.7220153808594,288.2494506835937,286.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.225989945818355e-09,0.0010030890116468,-0.0153633598238229,0.0,0.0,0.0,-0.0078993067145347,60.0,0.8274716734886169,-0.0,-6.860308587874897e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,9.41031103138812e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.909546497510746e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,7.319170254049823e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.909498476190493e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,0.0004700604185927,288.12310791015625,294.1499938964844,287.9532165527344,284.99200439453125,289.70635986328125,288.2158203125,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027651442214,6.187395928947126e-09,0.0010027589742094,-0.0152622601017355,0.0,0.0,0.0,-0.0078801745548844,60.0,0.8019910454750061,-0.0,-6.855794509874613e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.402786963619292e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.9016229796689e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.313318201340735e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,9.901575685944408e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004696846299339,288.1123046875,294.1499938964844,287.8914794921875,284.962646484375,289.6746520996094,288.15008544921875,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934888246322325e-09,0.0010019560577347,-0.0150162633508443,0.0,0.0,0.0,-0.0078336205333471,60.0,0.752203106880188,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,9.402786963619292e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.9016229796689e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.313318201340735e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931701660156,0.0,0.0,9.901575685944408e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004696846299339,288.1123046875,294.1499938964844,287.8914794921875,284.962646484375,289.6746520996094,288.15008544921875,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934888246322325e-09,0.0010019560577347,-0.0150162633508443,0.0,0.0,0.0,-0.0078336205333471,60.0,0.752203106880188,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.393616346642376e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.891965601127596e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,7.30618485249579e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,9.891919034998864e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,0.0004692265938501,288.1015014648437,294.1499938964844,287.8314514160156,284.9319763183594,289.6424560546875,288.0865783691406,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7039995193481445,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.393616346642376e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,9.891965601127596e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,7.30618485249579e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,9.891919034998864e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,0.0004692265938501,288.1015014648437,294.1499938964844,287.8314514160156,284.9319763183594,289.6424560546875,288.0865783691406,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979068795625153e-09,0.0010009777033701,-0.0147165274247527,0.0,0.0,0.0,-0.0077768983319401,60.0,0.7039995193481445,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.383013821206988e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.880799916572867e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.297937554540113e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.880753350444138e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,0.0004686970205511,288.0907592773437,294.1499938964844,287.77294921875,284.9000549316406,289.6098022460937,288.0252990722656,286.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846804818077089e-09,0.0009998467285186,-0.0143700428307056,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6572691202163696,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805358886719,0.0,0.0,9.383013821206988e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.880799916572867e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.297937554540113e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.880753350444138e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,0.0004686970205511,288.0907592773437,294.1499938964844,287.77294921875,284.9000549316406,289.6098022460937,288.0252990722656,286.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846804818077089e-09,0.0009998467285186,-0.0143700428307056,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6572691202163696,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.37119621085003e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.86835511866957e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,7.288745837286115e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.868310007732362e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004681067657656,288.0800476074219,294.1499938964844,287.7158203125,284.8670349121094,289.5767517089844,287.9662170410156,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699413385684693e-09,0.0009985864162445,-0.013983923010528,0.0,0.0,0.0,-0.0076382611878216,60.0,0.6119145154953003,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,9.37119621085003e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.86835511866957e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,7.288745837286115e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.868310007732362e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004681067657656,288.0800476074219,294.1499938964844,287.7158203125,284.8670349121094,289.5767517089844,287.9662170410156,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699413385684693e-09,0.0009985864162445,-0.013983923010528,0.0,0.0,0.0,-0.0076382611878216,60.0,0.6119145154953003,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,9.364892321173102e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.861716534942389e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,7.283842569449916e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.86167142400518e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.0004677918914239,288.07470703125,294.1499938964844,287.687744140625,284.85015869140625,289.5600891113281,287.93756103515625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979197056964,5.620790055615998e-09,0.0009979141177609,-0.0137779517099261,0.0,0.0,0.0,-0.0075992839410901,60.0,0.5897446274757385,-0.0,-6.78969627188053e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.358379611512646e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.85485821729526e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,7.278777047758922e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.854813106358053e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004674665979109,288.0693664550781,294.1499938964844,287.65997314453125,284.83306884765625,289.5433349609375,287.9093933105469,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.539571912294151e-09,0.0009972195839509,-0.0135651808232069,0.0,0.0,0.0,-0.0075590210035443,60.0,0.5678716897964478,-0.0,-6.780248185123129e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.34479758143425e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.840555139817296e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,7.268212357303128e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.840510756475852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.000466788187623,288.0587463378906,294.1499938964844,287.605224609375,284.7981872558594,289.50958251953125,287.8545227050781,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370189626319188e-09,0.000995771260932,-0.0131214372813701,0.0,0.0,0.0,-0.0074750506319105,60.0,0.5249532461166382,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,9.34479758143425e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.840555139817296e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,7.268212357303128e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.840510756475852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.000466788187623,288.0587463378906,294.1499938964844,287.605224609375,284.7981872558594,289.50958251953125,287.8545227050781,286.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370189626319188e-09,0.000995771260932,-0.0131214372813701,0.0,0.0,0.0,-0.0074750506319105,60.0,0.5249532461166382,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.330636385129765e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.825642337091268e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,7.257198012666777e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.825598681345582e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0004660808772314,288.0481872558594,294.1499938964844,287.5514221191406,284.7626037597656,289.4754943847656,287.80157470703125,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588065177202,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4831272065639496,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,9.330636385129765e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.825642337091268e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,7.257198012666777e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.825598681345582e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,0.0004660808772314,288.0481872558594,294.1499938964844,287.5514221191406,284.7626037597656,289.4754943847656,287.80157470703125,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588065177202,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4831272065639496,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.316092473454772e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.810326446313412e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.245885353768244e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.810283518163489e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,0.0004653544165194,288.03765869140625,294.1499938964844,287.4984130859375,284.7263488769531,289.441162109375,287.7504272460937,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4422738552093506,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.316092473454772e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.810326446313412e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,7.245885353768244e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.810283518163489e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,0.0004653544165194,288.03765869140625,294.1499938964844,287.4984130859375,284.7263488769531,289.441162109375,287.7504272460937,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4422738552093506,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.301337559008972e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.794788638828322e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,7.234408985823393e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.7947457106784e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0004646174493245,288.0271911621094,294.1499938964844,287.4460754394531,284.6895446777344,289.4065246582031,287.7009582519531,286.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261346290219e-09,0.0009911371162161,-0.0117016565054655,0.0,0.0,0.0,-0.007206393405795,60.0,0.4022835791110992,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.301337559008972e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,9.794788638828322e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,7.234408985823393e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.7947457106784e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0004646174493245,288.0271911621094,294.1499938964844,287.4460754394531,284.6895446777344,289.4065246582031,287.7009582519531,286.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261346290219e-09,0.0009911371162161,-0.0117016565054655,0.0,0.0,0.0,-0.007206393405795,60.0,0.4022835791110992,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.293927723774686e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.786985901882872e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,7.228645699797198e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.786942973732948e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,0.0004642473359126,288.02197265625,294.1499938964844,287.42010498046875,284.6709899902344,289.3891296386719,287.6768493652344,286.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735872138894592e-09,0.0009903471218422,-0.01145960111171,0.0,0.0,0.0,-0.007160591892898,60.0,0.3825914561748504,-0.0,-6.687104558977809e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,9.286523709306492e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,9.779188258107752e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.22288605174981e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,9.77914605755359e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0004638774844352,288.0167541503906,294.1499938964844,287.3942565917969,284.6523132324219,289.37164306640625,287.6531066894531,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643544215809925e-09,0.0009895575931295,-0.0112177059054374,0.0,0.0,0.0,-0.007114821113646,60.0,0.3630680441856384,-0.0,-6.67644570739867e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.271781891584396e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.76366427494213e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.211419870145619e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.763622801983728e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0004631411866284,288.00640869140625,294.1499938964844,287.3428039550781,284.61474609375,289.3365478515625,287.6065979003906,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3244616687297821,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.271781891584396e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.76366427494213e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.211419870145619e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.763622801983728e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,0.0004631411866284,288.00640869140625,294.1499938964844,287.3428039550781,284.61474609375,289.3365478515625,287.6065979003906,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3244616687297821,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.25722561078146e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.748334559844808e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,7.200097752502188e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,9.748293814482167e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,0.0004624140856321,287.9961242675781,294.1499938964844,287.2915954589844,284.5769348144531,289.3012084960937,287.5613708496094,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.286394715309143,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,9.25722561078146e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.748334559844808e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,7.200097752502188e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,9.748293814482167e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,0.0004624140856321,287.9961242675781,294.1499938964844,287.2915954589844,284.5769348144531,289.3012084960937,287.5613708496094,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.286394715309143,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.242947999155148e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.733299521030858e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,7.18899245839566e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.73325950326398e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0004617009544745,287.98590087890625,294.1499938964844,287.24041748046875,284.5389709472656,289.265625,287.5173034667969,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.248746320605278,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.242947999155148e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.733299521030858e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,7.18899245839566e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.73325950326398e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,0.0004617009544745,287.98590087890625,294.1499938964844,287.24041748046875,284.5389709472656,289.265625,287.5173034667969,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.248746320605278,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.229027637047692e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.7186399216298e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,7.178165105869994e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,9.718600631458683e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.000461005634861,287.9757385253906,294.1499938964844,287.189208984375,284.5009460449219,289.2298583984375,287.47430419921875,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2114018350839615,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.229027637047692e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,9.7186399216298e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,7.178165105869994e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,9.718600631458683e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.000461005634861,287.9757385253906,294.1499938964844,287.189208984375,284.5009460449219,289.2298583984375,287.47430419921875,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2114018350839615,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.222227527061476e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.711479651741683e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,7.172876212280244e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.711439633974804e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,0.0004606659931596,287.970703125,294.1499938964844,287.1635131835937,284.4819641113281,289.2118835449219,287.4532165527344,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827059693634,3.8418455083899525e-09,0.0009827021276578,-0.0091172028332948,0.0,0.0,0.0,-0.0067173833958804,60.0,0.1928114593029022,-0.0,-6.58424923472012e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.215532190864906e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.704428521217778e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,7.167668081820011e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,9.704389231046662e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004603315610438,287.96563720703125,294.1499938964844,287.13775634765625,284.4629821777344,289.19384765625,287.43231201171875,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.758358957384189e-09,0.000981988152489,-0.0088984556496143,0.0,0.0,0.0,-0.0066759949550032,60.0,0.1742530018091201,-0.0,-6.574684618954052e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.202503133565187e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.690707520348953e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.157534128054976e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.690668957773596e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,0.000459680770291,287.95562744140625,294.1499938964844,287.0859375,284.4251403808594,289.1576232910156,287.39111328125,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1371757090091705,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.202503133565187e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.690707520348953e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.157534128054976e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.0,0.0,9.690668957773596e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,0.000459680770291,287.95562744140625,294.1499938964844,287.0859375,284.4251403808594,289.1576232910156,287.39111328125,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1371757090091705,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
