time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.189995762426406e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.677536581875756e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,7.147806172724813e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.677498746896164e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,0.0004590560565702,287.9456787109375,294.1499938964844,287.0336303710937,284.38751220703125,289.1211853027344,287.3506774902344,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.1000621616840362,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.189995762426406e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.677536581875756e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,7.147806172724813e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.677498746896164e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,0.0004590560565702,287.9456787109375,294.1499938964844,287.0336303710937,284.38751220703125,289.1211853027344,287.3506774902344,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.1000621616840362,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,9.17804500204511e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.664951357990505e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,7.138510409276932e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,9.664914250606672e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004584591370075,287.935791015625,294.1499938964844,286.98065185546875,284.3501892089844,289.0845031738281,287.3109130859375,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917094389556e-09,0.0009779909159988,-0.0076736649498343,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0628002434968948,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,9.17804500204511e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.664951357990505e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,7.138510409276932e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,9.664914250606672e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004584591370075,287.935791015625,294.1499938964844,286.98065185546875,284.3501892089844,289.0845031738281,287.3109130859375,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917094389556e-09,0.0009779909159988,-0.0076736649498343,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0628002434968948,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.166683594230562e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.652987500885502e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,7.129673758754507e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.652950393501668e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004578916705213,287.92596435546875,294.1499938964844,286.9268493652344,284.3132629394531,289.0475769042969,287.271728515625,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244864886213e-09,0.0009767793817445,-0.0073024481534957,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0252777580171823,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.166683594230562e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,9.652987500885502e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,7.129673758754507e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.652950393501668e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004578916705213,287.92596435546875,294.1499938964844,286.9268493652344,284.3132629394531,289.0475769042969,287.271728515625,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244864886213e-09,0.0009767793817445,-0.0073024481534957,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0252777580171823,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.1612440883182e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.647258411860092e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.125442061806098e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.647222032072024e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,0.0004576199571602,287.92108154296875,294.1499938964844,286.8996276855469,284.2949523925781,289.0290222167969,287.2523193359375,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762023692019,3.081405797189518e-09,0.0009761992841959,-0.007124691735953,0.0,0.0,0.0,-0.0063403989188373,60.0,0.0063763977959752,-0.0,-6.497389648529861e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.155948646366596e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,9.641682117944585e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,7.12132386979647e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,9.641645738156512e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,0.000457355461549,287.9162292480469,294.1499938964844,286.87213134765625,284.2767944335937,289.0104064941406,287.2330017089844,286.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153730623538877e-09,0.0009756345534697,-0.0069516678340733,0.0,0.0,0.0,-0.0063076633960008,60.0,-0.0126260695978999,-0.0,-6.489874238013726e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,9.145853255176915e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.6310512162745e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,7.113471656339243e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.631014836486428e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0004568512376863,287.90655517578125,294.1499938964844,286.8162841796875,284.2408752441406,288.97296142578125,287.1946716308594,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0509923920035362,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,9.145853255176915e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.6310512162745e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,7.113471656339243e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.631014836486428e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.0004568512376863,287.90655517578125,294.1499938964844,286.8162841796875,284.2408752441406,288.97296142578125,287.1946716308594,286.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0509923920035362,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.13644180400297e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.62113990681246e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,7.106151315383613e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.62110425462015e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,0.0004563811526168,287.8969421386719,294.1499938964844,286.7592163085937,284.20556640625,288.9352111816406,287.1566467285156,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721009931980234e-09,0.0009735542698763,-0.0063142236322164,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0899652391672134,-0.0,-6.462224888537095e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.13644180400297e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.62113990681246e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,7.106151315383613e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.62110425462015e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,0.0004563811526168,287.8969421386719,294.1499938964844,286.7592163085937,284.20556640625,288.9352111816406,287.1566467285156,286.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721009931980234e-09,0.0009735542698763,-0.0063142236322164,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0899652391672134,-0.0,-6.462224888537095e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.127737575909124e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.611973655410112e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.099380309227854e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.611938730813564e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0004559463995974,287.88739013671875,294.1499938964844,286.70074462890625,284.1709289550781,288.89715576171875,287.1188049316406,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663538056779657e-09,0.0009726259158924,-0.0060297539457678,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1296437978744506,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.127737575909124e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.611973655410112e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,7.099380309227854e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,9.611938730813564e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0004559463995974,287.88739013671875,294.1499938964844,286.70074462890625,284.1709289550781,288.89715576171875,287.1188049316406,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663538056779657e-09,0.0009726259158924,-0.0060297539457678,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1296437978744506,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.119768219534308e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.603581565897912e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,7.093181920936331e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.603546641301364e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.0004555483465082,287.8779296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8587646484375,287.0810546875,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564136458715892e-09,0.0009717758512124,-0.0057692886330187,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1701386570930481,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.119768219534308e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.603581565897912e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,7.093181920936331e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.603546641301364e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.0004555483465082,287.8779296875,294.1499938964844,286.6407165527344,284.1370849609375,288.8587646484375,287.0810546875,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.564136458715892e-09,0.0009717758512124,-0.0057692886330187,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1701386570930481,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.11608076421544e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,9.59969765972346e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,7.09031373844482e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,9.599663462722674e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,0.0004553641483653,287.87322998046875,294.1499938964844,286.610107421875,284.1204528808594,288.8394470214844,287.0621643066406,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713849867694,2.518133701556735e-09,0.0009713824838399,-0.0056487461552023,0.0,0.0,0.0,-0.0060611595399677,60.0,-0.190745398402214,-0.0,-6.433422328200322e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.112568659475072e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,9.595999290468173e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.087581616360694e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.595965093467385e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91485595703125,0.0,0.0,0.0004551887395791,287.8685302734375,294.1499938964844,286.5790405273437,284.1040344238281,288.82000732421875,287.0432434082031,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710102458484,2.474321414425162e-09,0.000971007742919,-0.0055339424870908,0.0,0.0,0.0,-0.0060394397005438,60.0,-0.2115829885005951,-0.0,-6.428459897733775e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.106147626880556e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.58923774305731e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,7.082587399054319e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.589203546056524e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0004548680444713,287.8592224121094,294.1499938964844,286.5155029296875,284.0718688964844,288.7808837890625,287.0052185058594,286.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2540189623832702,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.106147626880556e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.58923774305731e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,7.082587399054319e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.589203546056524e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9077453613281,0.0,0.0,0.0004548680444713,287.8592224121094,294.1499938964844,286.5155029296875,284.0718688964844,288.7808837890625,287.0052185058594,286.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2540189623832702,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.1005174908787e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.583308565197513e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,7.078208000166342e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.583275095792489e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,0.0004545868432614,287.8499450683594,294.1499938964844,286.45001220703125,284.0406494140625,288.7413330078125,286.9668884277344,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697243222035,2.323962799977152e-09,0.0009697219938971,-0.0051399497315287,0.0,0.0,0.0,-0.0059648999013006,60.0,-0.2976599633693695,-0.0,-6.411444530840528e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.1005174908787e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.583308565197513e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,7.078208000166342e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.583275095792489e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,0.0004545868432614,287.8499450683594,294.1499938964844,286.45001220703125,284.0406494140625,288.7413330078125,286.9668884277344,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697243222035,2.323962799977152e-09,0.0009697219938971,-0.0051399497315287,0.0,0.0,0.0,-0.0059648999013006,60.0,-0.2976599633693695,-0.0,-6.411444530840528e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.094715642277151e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,9.57719821599312e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.073694723658264e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.577165474183856e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0004542970564216,287.8407592773437,294.1499938964844,286.3788146972656,284.008544921875,288.7012939453125,286.9280090332031,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.2515671549427907e-09,0.0009691029554232,-0.0049502463079988,0.0,0.0,0.0,-0.0059290109202265,60.0,-0.3436959981918335,-0.0,-6.403260499610043e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.094715642277151e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,9.57719821599312e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.073694723658264e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960266113281,0.0,0.0,9.577165474183856e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0004542970564216,287.8407592773437,294.1499938964844,286.3788146972656,284.008544921875,288.7012939453125,286.9280090332031,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969105225522,2.2515671549427907e-09,0.0009691029554232,-0.0049502463079988,0.0,0.0,0.0,-0.0059290109202265,60.0,-0.3436959981918335,-0.0,-6.403260499610043e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,9.08802539925091e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.570152906235307e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.068491686368361e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.570120892021804e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.0004539629153441,287.8316650390625,294.1499938964844,286.2987670898437,283.973876953125,288.6606750488281,286.8885498046875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168114132672372e-09,0.0009683893295004,-0.0047315680421888,0.0,0.0,0.0,-0.0058876392431557,60.0,-0.3942243456840515,-0.0,-6.393832308049241e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,9.08802539925091e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.570152906235307e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,7.068491686368361e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.570120892021804e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.0004539629153441,287.8316650390625,294.1499938964844,286.2987670898437,283.973876953125,288.6606750488281,286.8885498046875,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168114132672372e-09,0.0009683893295004,-0.0047315680421888,0.0,0.0,0.0,-0.0058876392431557,60.0,-0.3942243456840515,-0.0,-6.393832308049241e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,9.084669727599248e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.5666189736221e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,7.065880345180631e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.566586231812836e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.883056640625,0.0,0.0,0.0004537952772807,287.8271179199219,294.1499938964844,286.255615234375,283.95556640625,288.6401062011719,286.8685913085937,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968033389654,2.1262458460569182e-09,0.0009680312359705,-0.0046218573115766,0.0,0.0,0.0,-0.0058668828569352,60.0,-0.4216367900371551,-0.0,-6.389104356685493e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,9.081533789867537e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.56331641646102e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,7.063441444188356e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.563284402247518e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.000453638669569,287.8226013183594,294.1499938964844,286.21051025390625,283.9366455078125,288.61932373046875,286.848388671875,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698812019,2.0871271377842504e-09,0.0009676967165432,-0.0045193512924015,0.0,0.0,0.0,-0.005847489926964,60.0,-0.4503269791603088,-0.0,-6.38468904412548e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.07673966139555e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.55826762947254e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,7.059712515911087e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.558236342854798e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004533992323558,287.81365966796875,294.1499938964844,286.11474609375,283.8970031738281,288.5770568847656,286.8069152832031,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671870502643,2.0272972189872007e-09,0.0009671850129961,-0.0043625738471746,0.0,0.0,0.0,-0.0058178291656076,60.0,-0.5115919709205627,-0.0,-6.377938888135759e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.07673966139555e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.55826762947254e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,7.059712515911087e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.558236342854798e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004533992323558,287.81365966796875,294.1499938964844,286.11474609375,283.8970031738281,288.5770568847656,286.8069152832031,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671870502643,2.0272972189872007e-09,0.0009671850129961,-0.0043625738471746,0.0,0.0,0.0,-0.0058178291656076,60.0,-0.5115919709205627,-0.0,-6.377938888135759e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.074930858332664e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,9.556362783769146e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,7.058305345708504e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.556331497151405e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0004533088940661,287.80474853515625,294.1499938964844,286.0120849609375,283.8550109863281,288.53387451171875,286.7633361816406,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933933764,2.0046611037827233e-09,0.0009669913561083,-0.0043032583780586,0.0,0.0,0.0,-0.0058066071942448,60.0,-0.5773136019706726,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.074930858332664e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,9.556362783769146e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,7.058305345708504e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.556331497151405e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0004533088940661,287.80474853515625,294.1499938964844,286.0120849609375,283.8550109863281,288.53387451171875,286.7633361816406,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933933764,2.0046611037827233e-09,0.0009669913561083,-0.0043032583780586,0.0,0.0,0.0,-0.0058066071942448,60.0,-0.5773136019706726,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,9.077414870262146e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,9.558978490531445e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,7.06023711245507e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.558947203913704e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.000453433021903,287.7958984375,294.1499938964844,285.9032287597656,283.81072998046875,288.4896240234375,286.7157592773437,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.0355130914140322e-09,0.0009672550368122,-0.0043841027654707,0.0,0.0,0.0,-0.0058219013735651,60.0,-0.6477554440498352,-0.0,-6.37886543586319e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,9.077414870262146e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,9.558978490531445e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,7.06023711245507e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.558947203913704e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.000453433021903,287.7958984375,294.1499938964844,285.9032287597656,283.81072998046875,288.4896240234375,286.7157592773437,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.0355130914140322e-09,0.0009672550368122,-0.0043841027654707,0.0,0.0,0.0,-0.0058219013735651,60.0,-0.6477554440498352,-0.0,-6.37886543586319e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.084220801014452e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.566145308781417e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,7.065530371619388e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.566114749759436e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004537730419542,287.787109375,294.1499938964844,285.7888488769531,283.76434326171875,288.4441833496094,286.66192626953125,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814102128,2.120217779122413e-09,0.0009679792565293,-0.0046060620807111,0.0,0.0,0.0,-0.0058638923801481,60.0,-0.7224597930908203,-0.0,-6.388424367287372e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554077148437,0.0,0.0,9.084220801014452e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,9.566145308781417e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,7.065530371619388e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.566114749759436e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004537730419542,287.787109375,294.1499938964844,285.7888488769531,283.76434326171875,288.4441833496094,286.66192626953125,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814102128,2.120217779122413e-09,0.0009679792565293,-0.0046060620807111,0.0,0.0,0.0,-0.0058638923801481,60.0,-0.7224597930908203,-0.0,-6.388424367287372e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.08895890461281e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.57113443291746e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,7.069215644150972e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,9.57110387389548e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004540097143035,287.7827453613281,294.1499938964844,285.7297668457031,283.7403564453125,288.42095947265625,286.6318664550781,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684858378022,2.179203040242328e-09,0.0009684836841188,-0.0047606257721781,0.0,0.0,0.0,-0.0058931340463459,60.0,-0.7613297700881958,-0.0,-6.39508428434965e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,9.094168490264563e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.576619777362794e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.07326689735055e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.576589945936576e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0004542699607554,287.7784118652344,294.1499938964844,285.6695556640625,283.71588134765625,288.3973693847656,286.5991516113281,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690403821878,2.244059382761065e-09,0.0009690381702966,-0.0049305739812552,0.0,0.0,0.0,-0.0059252856299281,60.0,-0.8011574745178223,-0.0,-6.402412111583544e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.104995842790232e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.58802193053998e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.081688090693206e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.587991371518e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004548108263406,287.7697448730469,294.1499938964844,285.5460510253906,283.66552734375,288.34930419921875,286.5274658203125,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701934177428,2.3788695457938047e-09,0.0009701910312287,-0.0052838255651295,0.0,0.0,0.0,-0.0059921173378825,60.0,-0.8828632235527039,-0.0,-6.417655384893807e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
