time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841552734375,0.0,0.0,9.104995842790232e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.58802193053998e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.081688090693206e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.587991371518e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004548108263406,287.7697448730469,294.1499938964844,285.5460510253906,283.66552734375,288.34930419921875,286.5274658203125,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701934177428,2.3788695457938047e-09,0.0009701910312287,-0.0052838255651295,0.0,0.0,0.0,-0.0059921173378825,60.0,-0.8828632235527039,-0.0,-6.417655384893807e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.114333079196511e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,9.597853932064028e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.088950223987922e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.597824100637808e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0004552772734314,287.7611389160156,294.1499938964844,285.4189758300781,283.6134338378906,288.2997741699219,286.4456787109375,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711876627989,2.495111894873503e-09,0.0009711851598694,-0.0055884211324155,0.0,0.0,0.0,-0.0060497443191707,60.0,-0.9675359725952148,-0.0,-6.430814636360084e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,9.114333079196511e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,9.597853932064028e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.088950223987922e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.597824100637808e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0004552772734314,287.7611389160156,294.1499938964844,285.4189758300781,283.6134338378906,288.2997741699219,286.4456787109375,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711876627989,2.495111894873503e-09,0.0009711851598694,-0.0055884211324155,0.0,0.0,0.0,-0.0060497443191707,60.0,-0.9675359725952148,-0.0,-6.430814636360084e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.121546463575214e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.605450031813234e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.094559987308457e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.605420200387016e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004556376370601,287.7525939941406,294.1499938964844,285.2890014648437,283.5596923828125,288.2489318847656,286.35626220703125,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971955480054,2.584893188384285e-09,0.0009719529189169,-0.0058236788026988,0.0,0.0,0.0,-0.0060942531563341,60.0,-1.0541270971298218,-0.0,-6.44098747670796e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.121546463575214e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,9.605450031813234e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.094559987308457e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.605420200387016e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004556376370601,287.7525939941406,294.1499938964844,285.2890014648437,283.5596923828125,288.2489318847656,286.35626220703125,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971955480054,2.584893188384285e-09,0.0009719529189169,-0.0058236788026988,0.0,0.0,0.0,-0.0060942531563341,60.0,-1.0541270971298218,-0.0,-6.44098747670796e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.120429604081436e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.60427278187126e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.093691237969324e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.604244405636564e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004555818450171,287.7441101074219,294.1499938964844,285.1568298339844,283.5045166015625,288.1966552734375,286.2613525390625,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718362707644,2.570883950170355e-09,0.0009718337096273,-0.0057869693264365,0.0,0.0,0.0,-0.0060873110778629,60.0,-1.1420894861221311,-0.0,-6.439399413693536e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.120429604081436e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.60427278187126e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.093691237969324e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.604244405636564e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004555818450171,287.7441101074219,294.1499938964844,285.1568298339844,283.5045166015625,288.1966552734375,286.2613525390625,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718362707644,2.570883950170355e-09,0.0009718337096273,-0.0057869693264365,0.0,0.0,0.0,-0.0060873110778629,60.0,-1.1420894861221311,-0.0,-6.439399413693536e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.112579573411494e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.596006566425784e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,7.087585254339501e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.595977462595327e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0004551897582132,287.7398986816406,294.1499938964844,285.090087890625,283.4764709472656,288.1700134277344,286.2151794433594,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709994192235,2.4730317793597582e-09,0.0009709969745017,-0.0055305631831288,0.0,0.0,0.0,-0.0060388012789189,60.0,-1.185869812965393,-0.0,-6.428314236472944e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.105540812015532e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.588594548404215e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.08211082383059e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.58856617216952e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0004548381839413,287.7357177734375,294.1499938964844,285.0230407714844,283.4481201171875,288.1430358886719,286.1705322265625,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970249180682,2.385297293017174e-09,0.0009702467941679,-0.0053006676025688,0.0,0.0,0.0,-0.0059953075833618,60.0,-1.2296251058578491,-0.0,-6.418382980655224e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.08940055523999e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.571597911417484e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,7.069556886563078e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.571569535182788e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0004540319787338,287.7273864746094,294.1499938964844,284.88836669921875,283.39068603515625,288.0881652832031,286.0859680175781,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528620433,2.184110892144986e-09,0.0009685264667496,-0.0047734850086271,0.0,0.0,0.0,-0.0058955713175237,60.0,-1.3170706033706665,-0.0,-6.395638507683543e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.08940055523999e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.571597911417484e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,7.069556886563078e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.571569535182788e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0004540319787338,287.7273864746094,294.1499938964844,284.88836669921875,283.39068603515625,288.0881652832031,286.0859680175781,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528620433,2.184110892144986e-09,0.0009685264667496,-0.0047734850086271,0.0,0.0,0.0,-0.0058955713175237,60.0,-1.3170706033706665,-0.0,-6.395638507683543e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.071585373021662e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.552836854709312e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,7.055700552882627e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.552809206070378e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004531421000137,287.7191772460937,294.1499938964844,284.7534484863281,283.3324279785156,288.0319519042969,286.0103454589844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966629537288,1.962058737703387e-09,0.0009666275582276,-0.0041916221380233,0.0,0.0,0.0,-0.0057854899205267,60.0,-1.4041849374771118,-0.0,-6.370582639192436e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.071585373021662e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.552836854709312e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,7.055700552882627e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.552809206070378e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004531421000137,287.7191772460937,294.1499938964844,284.7534484863281,283.3324279785156,288.0319519042969,286.0103454589844,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966629537288,1.962058737703387e-09,0.0009666275582276,-0.0041916221380233,0.0,0.0,0.0,-0.0057854899205267,60.0,-1.4041849374771118,-0.0,-6.370582639192436e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.055883856490254e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.536302968626842e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.04348785802722e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.536275319987908e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004523578390944,287.71099853515625,294.1499938964844,284.6189270019531,283.27362060546875,287.9745483398437,285.943115234375,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649556595832,1.7663481788332547e-09,0.0009649539133533,-0.0036787816789001,0.0,0.0,0.0,-0.0056884670630097,60.0,-1.490955471992493,-0.0,-6.348539471900949e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.055883856490254e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.536302968626842e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,7.04348785802722e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.536275319987908e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004523578390944,287.71099853515625,294.1499938964844,284.6189270019531,283.27362060546875,287.9745483398437,285.943115234375,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649556595832,1.7663481788332547e-09,0.0009649539133533,-0.0036787816789001,0.0,0.0,0.0,-0.0056884670630097,60.0,-1.490955471992493,-0.0,-6.348539471900949e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.050113294506446e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.530225361231714e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.03899931977503e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,9.530198440188542e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0004520695947576,287.7064819335937,294.1499938964844,284.5440368652344,283.24053955078125,287.9418029785156,285.9082946777344,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643401717767,1.694401619012353e-09,0.0009643384837545,-0.0034902514889836,0.0,0.0,0.0,-0.0056527988053858,60.0,-1.539493203163147,-0.0,-6.340445679597907e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.047123603522778e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.527077054372056e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,7.036673923721537e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.527049405733123e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0004519202338997,287.70294189453125,294.1499938964844,284.4854736328125,283.2145080566406,287.9158630371094,285.8814392089844,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640211355872,1.6571096717044043e-09,0.000964019447565,-0.0033925313036888,0.0,0.0,0.0,-0.0056343111209571,60.0,-1.577656388282776,-0.0,-6.33625205637145e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.045884507941082e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,9.525772475171834e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.035709859337658e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.525745554128662e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,0.0004518583591561,287.69891357421875,294.1499938964844,284.4193725585937,283.1849060058594,287.8861083984375,285.8510437011719,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963888305705,1.641634050919549e-09,0.0009638866758905,-0.003351978957653,0.0,0.0,0.0,-0.005626636557281,60.0,-1.621072769165039,-0.0,-6.334512647754309e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.047357161762191e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.527322981739415e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.036855822661892e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.527296788292006e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0004519319627434,287.6949157714844,294.1499938964844,284.3537902832031,283.1553649902344,287.8559875488281,285.8193359375,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640450007282,1.659944293130877e-09,0.000964043312706,-0.0033999592997133,0.0,0.0,0.0,-0.0056357141584157,60.0,-1.6645911931991575,-0.0,-6.336571090059806e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.055829286808148e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.536244033370168e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.043444929877296e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.536217839922756e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.0004523551906459,287.6869812011719,294.1499938964844,284.2244873046875,283.0964660644531,287.794921875,285.75006103515625,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649468702264,1.765415258425662e-09,0.0009649451239965,-0.0036763376556336,0.0,0.0,0.0,-0.0056880004703998,60.0,-1.7517415285110474,-0.0,-6.348434311576058e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.055829286808148e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.536244033370168e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.043444929877296e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.536217839922756e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,0.0004523551906459,287.6869812011719,294.1499938964844,284.2244873046875,283.0964660644531,287.794921875,285.75006103515625,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649468702264,1.765415258425662e-09,0.0009649451239965,-0.0036763376556336,0.0,0.0,0.0,-0.0056880004703998,60.0,-1.7517415285110474,-0.0,-6.348434311576058e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.067758946912365e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.548805974191056e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.052722503431141e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.548779780743644e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004529510915745,287.6790771484375,294.1499938964844,284.0982360839844,283.0381774902344,287.73260498046875,285.6680908203125,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662173106335,1.9139629880982052e-09,0.0009662153897807,-0.0040655932389199,0.0,0.0,0.0,-0.0057616420090198,60.0,-1.838299036026001,-0.0,-6.365161908661321e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.067758946912365e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.548805974191056e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.052722503431141e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.548779780743644e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.0004529510915745,287.6790771484375,294.1499938964844,284.0982360839844,283.0381774902344,287.73260498046875,285.6680908203125,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662173106335,1.9139629880982052e-09,0.0009662153897807,-0.0040655932389199,0.0,0.0,0.0,-0.0057616420090198,60.0,-1.838299036026001,-0.0,-6.365161908661321e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.076388232642783e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.55789364525117e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.059434574330226e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.55786745180376e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004533821775112,287.6712646484375,294.1499938964844,283.9757385253906,282.98077392578125,287.6691589355469,285.5747985839844,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671363513916,2.0214003804142067e-09,0.0009671343141235,-0.0043471218086779,0.0,0.0,0.0,-0.0058149048127233,60.0,-1.9227452278137207,-0.0,-6.377273820135089e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.076388232642783e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.55789364525117e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.059434574330226e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.55786745180376e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004533821775112,287.6712646484375,294.1499938964844,283.9757385253906,282.98077392578125,287.6691589355469,285.5747985839844,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671363513916,2.0214003804142067e-09,0.0009671343141235,-0.0043471218086779,0.0,0.0,0.0,-0.0058149048127233,60.0,-1.9227452278137207,-0.0,-6.377273820135089e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.079040319193156e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.560686157783492e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.061497308313847e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.560660691931844e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004535146872512,287.6634826660156,294.1499938964844,283.85760498046875,282.9245910644531,287.6047058105469,285.47564697265625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674184257164,2.054364678372167e-09,0.0009674163884483,-0.0044335005804896,0.0,0.0,0.0,-0.0058312471956014,60.0,-2.003730058670044,-0.0,-6.38099209027132e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.079040319193156e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.560686157783492e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.061497308313847e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.560660691931844e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004535146872512,287.6634826660156,294.1499938964844,283.85760498046875,282.9245910644531,287.6047058105469,285.47564697265625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674184257164,2.054364678372167e-09,0.0009674163884483,-0.0044335005804896,0.0,0.0,0.0,-0.0058312471956014,60.0,-2.003730058670044,-0.0,-6.38099209027132e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.078872244572268e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.560508624417707e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,7.061366341076791e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.560483158566058e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,0.0004535063053481,287.6596374511719,294.1499938964844,283.8003845214844,282.8970947265625,287.5721435546875,285.4254455566406,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674002067185,2.0522268329159488e-09,0.0009673981112428,-0.0044278991408646,0.0,0.0,0.0,-0.0058301878161728,60.0,-2.042653560638428,-0.0,-6.3807512162839e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.078474977286533e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.560090256854892e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.061057112878188e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.560065518599004e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,0.0004534864856395,287.6557922363281,294.1499938964844,283.7445373535156,282.8699951171875,287.5393981933594,285.37518310546875,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673574822954,2.0472405992677523e-09,0.0009673554450273,-0.0044148326851427,0.0,0.0,0.0,-0.0058277156203985,60.0,-2.0805552005767822,-0.0,-6.380188466437178e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.07862195163034e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.560244507156312e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,7.061171345412731e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.560219768900424e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004534938489086,287.64813232421875,294.1499938964844,283.6371765136719,282.8173217773437,287.47332763671875,285.2745056152344,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673724416643,2.048991643022191e-09,0.0009673704043962,-0.0044194217771291,0.0,0.0,0.0,-0.005828583613038,60.0,-2.1537227630615234,-0.0,-6.380385997317718e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.07862195163034e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.560244507156312e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,7.061171345412731e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.560219768900424e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004534938489086,287.64813232421875,294.1499938964844,283.6371765136719,282.8173217773437,287.47332763671875,285.2745056152344,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673724416643,2.048991643022191e-09,0.0009673704043962,-0.0044194217771291,0.0,0.0,0.0,-0.005828583613038,60.0,-2.1537227630615234,-0.0,-6.380385997317718e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.08280781004578e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.564653009874746e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.064426608849317e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.564628271618858e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004537029599305,287.6405639648437,294.1499938964844,283.5361633300781,282.7669677734375,287.4066772460937,285.1710510253906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678179631009,2.101069318527493e-09,0.0009678158676251,-0.0045558852143585,0.0,0.0,0.0,-0.0058544012717902,60.0,-2.2236666679382324,-0.0,-6.38626289628519e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.08280781004578e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,9.564653009874746e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.064426608849317e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.564628271618858e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004537029599305,287.6405639648437,294.1499938964844,283.5361633300781,282.7669677734375,287.4066772460937,285.1710510253906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678179631009,2.101069318527493e-09,0.0009678158676251,-0.0045558852143585,0.0,0.0,0.0,-0.0058544012717902,60.0,-2.2236666679382324,-0.0,-6.38626289628519e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.074398985831068e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.555797441862524e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,7.057886250549927e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.555773431202395e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004532829625532,287.633056640625,294.1499938964844,283.4422302246094,282.71923828125,287.3395080566406,285.0698547363281,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669216233305,1.996226961509251e-09,0.00096691964427,-0.0042811571620404,0.0,0.0,0.0,-0.0058024278841912,60.0,-2.287720203399658,-0.0,-6.37443449136299e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.074398985831068e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.555797441862524e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,7.057886250549927e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.555773431202395e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004532829625532,287.633056640625,294.1499938964844,283.4422302246094,282.71923828125,287.3395080566406,285.0698547363281,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669216233305,1.996226961509251e-09,0.00096691964427,-0.0042811571620404,0.0,0.0,0.0,-0.0058024278841912,60.0,-2.287720203399658,-0.0,-6.37443449136299e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.067882638191804e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.548935486236589e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,7.052817818475887e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.5489107479807e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0004529574653133,287.6282653808594,294.1499938964844,283.3860778808594,282.6902770996094,287.2963256835937,285.010498046875,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662266820669,1.914988168039144e-09,0.0009662247612141,-0.0040682791732251,0.0,0.0,0.0,-0.0057621533051133,60.0,-2.3249919414520264,-0.0,-6.36527772712725e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.065574704436584e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.546504588797688e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,7.051022112136707e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.546480578137562e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.0004528421850409,287.6256103515625,294.1499938964844,283.35595703125,282.674560546875,287.2720031738281,284.9784545898437,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.8862054140811324e-09,0.0009659785428084,-0.0039928564801812,0.0,0.0,0.0,-0.0057478840462863,60.0,-2.345095157623291,-0.0,-6.362034810081242e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.062662138603628e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.54343777266331e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.048757106531411e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.543413762003183e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0004526966949924,287.6219177246094,294.1499938964844,283.31591796875,282.6534729003906,287.2381591796875,284.9353942871094,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656698093749,1.8498791387600022e-09,0.0009656679467298,-0.0038976669311523,0.0,0.0,0.0,-0.0057298755273222,60.0,-2.3719489574432373,-0.0,-6.357942794465998e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.05993438209407e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.540564497001468e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,7.046634709695354e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.540541213937104e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0004525604308582,287.61822509765625,294.1499938964844,283.278076171875,282.63330078125,287.2043151855469,284.89373779296875,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653787710703,1.815854799858129e-09,0.0009653769666329,-0.0038085093256086,0.0,0.0,0.0,-0.0057130083441734,60.0,-2.397538661956787,-0.0,-6.35411154803478e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
