time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.054823749465868e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.535182471154258e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.042659854050726e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.535159188089892e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0004523051902651,287.6109313964844,294.1499938964844,283.2091979980469,282.5957946777344,287.1365661621094,284.814453125,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.752106904007178e-09,0.0009648318518884,-0.0036414638161659,0.0,0.0,0.0,-0.0056814053095877,60.0,-2.444586992263794,-0.0,-6.34693719803181e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.054823749465868e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.535182471154258e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.042659854050726e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.535159188089892e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0004523051902651,287.6109313964844,294.1499938964844,283.2091979980469,282.5957946777344,287.1365661621094,284.814453125,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.752106904007178e-09,0.0009648318518884,-0.0036414638161659,0.0,0.0,0.0,-0.0056814053095877,60.0,-2.444586992263794,-0.0,-6.34693719803181e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.04991538845934e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.530013630865142e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.038842159090564e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.529990347800776e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004520600195974,287.60369873046875,294.1499938964844,283.1499938964844,282.5624389648437,287.06890869140625,284.7403564453125,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908822120242915e-09,0.0009643082739785,-0.0034810295328497,0.0,0.0,0.0,-0.0056510535068809,60.0,-2.4854769706726074,-0.0,-6.340049907294087e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.04991538845934e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.530013630865142e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,7.038842159090564e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.529990347800776e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004520600195974,287.60369873046875,294.1499938964844,283.1499938964844,282.5624389648437,287.06890869140625,284.7403564453125,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908822120242915e-09,0.0009643082739785,-0.0034810295328497,0.0,0.0,0.0,-0.0056510535068809,60.0,-2.4854769706726074,-0.0,-6.340049907294087e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.0450317657087e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.524871711619198e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,7.03504410921596e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.524848428554832e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004518161294981,287.5965270996094,294.1499938964844,283.09649658203125,282.5314636230469,287.00152587890625,284.6715393066406,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299717131573743e-09,0.0009637874318286,-0.0033214183058589,0.0,0.0,0.0,-0.0056208577007055,60.0,-2.520864248275757,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.0450317657087e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,9.524871711619198e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,7.03504410921596e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.524848428554832e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0004518161294981,287.5965270996094,294.1499938964844,283.09649658203125,282.5314636230469,287.00152587890625,284.6715393066406,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299717131573743e-09,0.0009637874318286,-0.0033214183058589,0.0,0.0,0.0,-0.0056208577007055,60.0,-2.520864248275757,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.04021944734268e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.519803279545158e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.031299901427701e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.519780724076554e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004515757318586,287.58941650390625,294.1499938964844,283.04425048828125,282.5008850097656,286.9344177246094,284.60772705078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756118662,1.5699387345691207e-09,0.0009632740402594,-0.0031641062814742,0.0,0.0,0.0,-0.0055910963565111,60.0,-2.554083108901977,-0.0,-6.326455803673525e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.04021944734268e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.519803279545158e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.031299901427701e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.519780724076554e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004515757318586,287.58941650390625,294.1499938964844,283.04425048828125,282.5008850097656,286.9344177246094,284.60772705078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756118662,1.5699387345691207e-09,0.0009632740402594,-0.0031641062814742,0.0,0.0,0.0,-0.0055910963565111,60.0,-2.554083108901977,-0.0,-6.326455803673525e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.037981362780556e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.517446596873924e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.029559492366388e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.51742404140532e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0004514639731496,287.5858764648437,294.1499938964844,283.01861572265625,282.4857482910156,286.9009704589844,284.5775756835937,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630368440411,1.542025174217087e-09,0.000963035330642,-0.0030909606721252,0.0,0.0,0.0,-0.0055772583000361,60.0,-2.570298433303833,-0.0,-6.323320889123353e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.036297706188634e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.515673446003348e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.028249819995835e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.515650890534744e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0004513798630796,287.5823669433594,294.1499938964844,282.9932556152344,282.470703125,286.8675842285156,284.5484313964844,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628570405766,1.5210089854278402e-09,0.0009628555271774,-0.003035889705643,0.0,0.0,0.0,-0.0055668391287326,60.0,-2.5863397121429443,-0.0,-6.320960466155158e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.034209506353363e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.51347392401658e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,7.026625098660588e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.513452096143736e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004512755840551,287.5754089355469,294.1499938964844,282.9435119628906,282.4408874511719,286.8010559082031,284.4916076660156,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626341052353,1.494921519906711e-09,0.0009626325918361,-0.0029675289988517,0.0,0.0,0.0,-0.0055539072491228,60.0,-2.6182682514190674,-0.0,-6.318031608998353e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.034209506353363e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.51347392401658e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,7.026625098660588e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.513452096143736e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004512755840551,287.5754089355469,294.1499938964844,282.9435119628906,282.4408874511719,286.8010559082031,284.4916076660156,286.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626341052353,1.494921519906711e-09,0.0009626325918361,-0.0029675289988517,0.0,0.0,0.0,-0.0055539072491228,60.0,-2.6182682514190674,-0.0,-6.318031608998353e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.02305473573506e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.501727618044242e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.017949246801436e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.5017057901714e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004507184203248,287.5684814453125,294.1499938964844,282.8949584960937,282.4114074707031,286.7348937988281,284.44091796875,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614451555535,1.355878742614891e-09,0.0009614438167773,-0.0026031760498881,0.0,0.0,0.0,-0.0054849786683917,60.0,-2.6481049060821533,-0.0,-6.30243164323474e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.02305473573506e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.501727618044242e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.017949246801436e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.5017057901714e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004507184203248,287.5684814453125,294.1499938964844,282.8949584960937,282.4114074707031,286.7348937988281,284.44091796875,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614451555535,1.355878742614891e-09,0.0009614438167773,-0.0026031760498881,0.0,0.0,0.0,-0.0054849786683917,60.0,-2.6481049060821533,-0.0,-6.30243164323474e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.0146939328406e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.49292298173532e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.01144672348164e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.492901881458238e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0004503008094616,287.5616455078125,294.1499938964844,282.84765625,282.3822326660156,286.66912841796875,284.399658203125,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605535888113,1.251650783018476e-09,0.0009605523082427,-0.0023300526663661,0.0,0.0,0.0,-0.0054333070293068,60.0,-2.676135778427124,-0.0,-6.290750320658844e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,9.0146939328406e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.49292298173532e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.01144672348164e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.492901881458238e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0004503008094616,287.5616455078125,294.1499938964844,282.84765625,282.3822326660156,286.66912841796875,284.399658203125,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605535888113,1.251650783018476e-09,0.0009605523082427,-0.0023300526663661,0.0,0.0,0.0,-0.0054333070293068,60.0,-2.676135778427124,-0.0,-6.290750320658844e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,9.009463974507526e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.487415081821382e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.007378007983789e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.4873939815443e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004500395734794,287.5567626953125,294.1499938964844,282.8143310546875,282.3614501953125,286.6219787597656,284.37420654296875,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599958430044,1.1864379478865315e-09,0.0009599946788512,-0.0021591659169644,0.0,0.0,0.0,-0.0054009784944355,60.0,-2.6961474418640137,-0.0,-6.283447362420702e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,9.007351036416368e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.485190093982963e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.005735096754506e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.485168993705884e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004499340138863,287.55487060546875,294.1499938964844,282.8015441894531,282.3533935546875,286.6037292480469,284.3651428222656,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.1600934657352011e-09,0.0009597694152034,-0.002090131631121,0.0,0.0,0.0,-0.0053879180923104,60.0,-2.703845739364624,-0.0,-6.280498610067299e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.003173909150064e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.480791777605192e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.002486381679773e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.48077067732811e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004497253976296,287.551513671875,294.1499938964844,282.7789306640625,282.3390808105469,286.5711669921875,284.3505859375,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593194699846,1.108018121698251e-09,0.000959318364039,-0.0019536765757948,0.0,0.0,0.0,-0.0053620734252035,60.0,-2.7173545360565186,-0.0,-6.274671449091329e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.004415187519044e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.482098539592698e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.003451901255175e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.48207816691138e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0004497874178923,287.54888916015625,294.1499938964844,282.7566223144531,282.3248291015625,286.5419921875,284.3371276855469,286.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008106541936285,9.744205442530074e-10,0.0008106532040983,-0.001751112518832,0.0,0.0,0.0,-0.0045543094165623,60.0,-2.588402271270752,-0.0,-6.276398778481962e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.003215382108465e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.480834705755116e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.002517668297514e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.480813605478032e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0004497274640016,287.5364074707031,294.1499938964844,282.7128601074219,282.2965393066406,286.4980163574219,284.3129577636719,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005799757200293,7.285066994100472e-10,0.0005799750215373,-0.0013352807145565,0.0,0.0,0.0,-0.0032834615558385,60.0,-2.0126893520355225,-0.0,-6.274721187082832e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.003215382108465e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.480834705755116e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.002517668297514e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.480813605478032e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0004497274640016,287.5364074707031,294.1499938964844,282.7128601074219,282.2965393066406,286.4980163574219,284.3129577636719,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005799757200293,7.285066994100472e-10,0.0005799750215373,-0.0013352807145565,0.0,0.0,0.0,-0.0032834615558385,60.0,-2.0126893520355225,-0.0,-6.274721187082832e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,4.0742197597865015e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,4.290356446290389e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,3.1688450690126047e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,4.29034698754549e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0002035149082075,287.5352478027344,294.1499938964844,282.6703186035156,282.2684936523437,286.4673767089844,284.2970886230469,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004457918112166,5.54667423102728e-10,0.0004457912582438,-0.0010124385589733,0.0,0.0,0.0,-0.0025092407595366,60.0,-1.5638331174850464,-0.0,-1.28495472040413e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,4.0742197597865015e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,4.290356446290389e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,3.1688450690126047e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,4.29034698754549e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0002035149082075,287.5352478027344,294.1499938964844,282.6703186035156,282.2684936523437,286.4673767089844,284.2970886230469,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004457918112166,5.54667423102728e-10,0.0004457912582438,-0.0010124385589733,0.0,0.0,0.0,-0.0025092407595366,60.0,-1.5638331174850464,-0.0,-1.28495472040413e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,-3.869170177495107e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,-4.07442930736579e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,-3.009361898875796e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,-4.074420212418772e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,-0.0001932723098434,287.6000671386719,294.1499938964844,282.62890625,282.2406921386719,286.43780517578125,284.3329162597656,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917023031041,6.902423632659801e-10,0.0007917016046121,-0.0010229570325464,0.0,0.0,0.0,-0.0042754826135933,60.0,-1.3699452877044678,-0.0,-1.1588686454899744e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,-3.869170177495107e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,-4.07442930736579e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,-3.009361898875796e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,-4.074420212418772e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,-0.0001932723098434,287.6000671386719,294.1499938964844,282.62890625,282.2406921386719,286.43780517578125,284.3329162597656,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917023031041,6.902423632659801e-10,0.0007917016046121,-0.0010229570325464,0.0,0.0,0.0,-0.0042754826135933,60.0,-1.3699452877044678,-0.0,-1.1588686454899744e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,2.2478992832475345e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,2.3671500457567163e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,1.7483702322351746e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,2.3671449525863864e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,0.0001122867906815,287.6750183105469,294.1499938964844,282.5886535644531,282.21307373046875,286.4045715332031,284.33758544921875,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004486175894271,5.090110000161019e-10,0.0004486170655582,-0.0008895813371054,0.0,0.0,0.0,-0.0024949882645159,60.0,-1.3475520610809326,-0.0,-3.9115759520313995e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,2.2478992832475345e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,2.3671500457567163e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,1.7483702322351746e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,2.3671449525863864e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,0.0001122867906815,287.6750183105469,294.1499938964844,282.5886535644531,282.21307373046875,286.4045715332031,284.33758544921875,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004486175894271,5.090110000161019e-10,0.0004486170655582,-0.0008895813371054,0.0,0.0,0.0,-0.0024949882645159,60.0,-1.3475520610809326,-0.0,-3.9115759520313995e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,-3.841140642180108e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,-4.044912202516571e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,-2.987560765177477e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,-4.044903835165314e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,-0.0001918721973197,287.71630859375,294.1499938964844,282.5689697265625,282.1993408203125,286.3896789550781,284.3520202636719,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008124804589897,7.117980094228923e-10,0.0008124797604978,-0.0010588488075882,0.0,0.0,0.0,-0.0043898038566112,60.0,-1.3817389011383057,-0.0,-1.1421371404196634e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,9.040177974384278e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.519757441012187e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,7.031265704426914e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.51973779592663e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004515738983172,287.8202819824219,294.1499938964844,282.549560546875,282.1856689453125,286.3745422363281,284.3899841308594,286.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,0.0008335768361575,-2.3094726131489551e-10,-0.0008335766033269,-0.0002264124195789,0.0,0.0,0.0,0.0042561027221381,60.0,-1.637023687362671,-0.0,-6.326322932181938e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,2.8903776183142327e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,3.043711694772356e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,2.2480768166133203e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,3.043705328309443e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001443798100808,287.82110595703125,294.1499938964844,282.5115966796875,282.1584167480469,286.3630676269531,284.3898010253906,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079707967117,3.8519704093076247e-10,0.0003079704183619,-0.0007047191611491,0.0,0.0,0.0,-0.0017347149550914,60.0,-1.0619043111801147,-0.0,-6.467054891601265e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,2.8903776183142327e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,3.043711694772356e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,2.2480768166133203e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,3.043705328309443e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001443798100808,287.82110595703125,294.1499938964844,282.5115966796875,282.1584167480469,286.3630676269531,284.3898010253906,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079707967117,3.8519704093076247e-10,0.0003079704183619,-0.0007047191611491,0.0,0.0,0.0,-0.0017347149550914,60.0,-1.0619043111801147,-0.0,-6.467054891601265e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,2.619728729769122e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,2.758704795269296e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,2.0375715394038707e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,2.758698974503204e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0001308603823417,287.8248291015625,294.1499938964844,282.4747314453125,282.1313171386719,286.3534545898437,284.39013671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002716544258873,3.416374128040189e-10,0.0002716541057452,-0.0006265165866352,0.0,0.0,0.0,-0.0015312973409891,60.0,-0.901710569858551,-0.0,-5.3126347765442006e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,2.619728729769122e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,2.758704795269296e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,2.0375715394038707e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,2.758698974503204e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0001308603823417,287.8248291015625,294.1499938964844,282.4747314453125,282.1313171386719,286.3534545898437,284.39013671875,286.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002716544258873,3.416374128040189e-10,0.0002716541057452,-0.0006265165866352,0.0,0.0,0.0,-0.0015312973409891,60.0,-0.901710569858551,-0.0,-5.3126347765442006e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,2.053218304354232e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,2.162141208827961e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,1.5969513697200455e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,2.1621366613544524e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001025621240842,287.82818603515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3467712402344,284.3927917480469,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002187802747357,2.736389170809872e-10,0.0002187799982493,-0.0005006214487366,0.0,0.0,0.0,-0.0012323271948844,60.0,-0.7683703899383545,-0.0,-3.263379344531358e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,2.053218304354232e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,2.162141208827961e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,1.5969513697200455e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,2.1621366613544524e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001025621240842,287.82818603515625,294.1499938964844,282.4389953613281,282.1043395996094,286.3467712402344,284.3927917480469,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002187802747357,2.736389170809872e-10,0.0002187799982493,-0.0005006214487366,0.0,0.0,0.0,-0.0012323271948844,60.0,-0.7683703899383545,-0.0,-3.263379344531358e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,1.5645164239685982e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,1.6475136362714693e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,1.2168488865427207e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,1.6475101801916026e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,7.815053686499596e-05,287.8303527832031,294.1499938964844,282.4112243652344,282.0828552246094,286.34405517578125,284.3960266113281,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666889438638,2.08490238962078e-10,0.000166688740137,-0.0003814357041846,0.0,0.0,0.0,-0.0009389140177518,60.0,-0.6194284558296204,-0.0,-1.8947743374297943e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,1.4553864275512751e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,1.532594433228951e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,1.1319698387524111e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,1.5325911590480246e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,7.269928755704314e-05,287.83074951171875,294.1499938964844,282.4043884277344,282.0774841308594,286.3435974121094,284.3967590332031,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550731249153,1.939586546928496e-10,0.0001550729211885,-0.0003548477252479,0.0,0.0,0.0,-0.0008734834264032,60.0,-0.5828080773353577,-0.0,-1.639660185404068e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,1.1971067578997465e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,1.2606130439962726e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,9.310851964983158e-06,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,1.2606104064616376e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,5.979773413855583e-05,287.83160400390625,294.1499938964844,282.3874816894531,282.0640869140625,286.3427734375,284.3984069824219,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275573013117,1.5954201848522587e-10,0.0001275571412406,-0.0002918816171586,0.0,0.0,0.0,-0.0007184938294813,60.0,-0.4940830767154693,-0.0,-1.109335623361573e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
