time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.700790542410688e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,1.0215415386483072e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,7.5450766416906845e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,1.021539355861023e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,4.845727380597964e-05,287.83221435546875,294.1499938964844,282.370849609375,282.0507202148437,286.34228515625,284.3996887207031,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033666630974,1.2928556836211408e-10,0.0001033665321301,-0.000236527484958,0.0,0.0,0.0,-0.0005822347593493,60.0,-0.4121308326721191,-0.0,-7.28469617961025e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,6.244737051019911e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,6.576019131898647e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,4.857029125560075e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,6.576005489478121e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,3.119363827863708e-05,287.8327941894531,294.1499938964844,282.33837890625,282.0240173339844,286.3417358398437,284.4013061523437,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.654089520452544e-05,8.322579431174759e-11,6.654081516899168e-05,-0.0001522612728876,0.0,0.0,0.0,-0.0003748057642951,60.0,-0.278389036655426,-0.0,-3.0187388699864915e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,6.244737051019911e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,6.576019131898647e-06,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,4.857029125560075e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,6.576005489478121e-06,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,3.119363827863708e-05,287.8327941894531,294.1499938964844,282.33837890625,282.0240173339844,286.3417358398437,284.4013061523437,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.654089520452544e-05,8.322579431174759e-11,6.654081516899168e-05,-0.0001522612728876,0.0,0.0,0.0,-0.0003748057642951,60.0,-0.278389036655426,-0.0,-3.0187388699864915e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,4.114542207389604e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,4.332817752583651e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,3.2002067200664897e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,4.332808657636633e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,2.0552912246785127e-05,287.8329772949219,294.1499938964844,282.3070068359375,281.9973449707031,286.3415222167969,284.40203857421875,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.384253406897187e-05,5.4835899709893e-11,4.3842479499289766e-05,-0.0001003220822894,0.0,0.0,0.0,-0.0002469523751642,60.0,-0.1869160830974578,-0.0,-1.3105096174914619e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,4.114542207389604e-06,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,4.332817752583651e-06,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,3.2002067200664897e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,4.332808657636633e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,2.0552912246785127e-05,287.8329772949219,294.1499938964844,282.3070068359375,281.9973449707031,286.3415222167969,284.40203857421875,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.384253406897187e-05,5.4835899709893e-11,4.3842479499289766e-05,-0.0001003220822894,0.0,0.0,0.0,-0.0002469523751642,60.0,-0.1869160830974578,-0.0,-1.3105096174914619e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,2.9506682039937004e-06,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,3.107200654994813e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,2.294969590366236e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,3.107194061158225e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,1.4739143807673829e-05,287.8330078125,294.1499938964844,282.2767028808594,281.970703125,286.3414306640625,284.4023742675781,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.144079528283328e-05,3.932451586585728e-11,3.14407552650664e-05,-7.194402132881805e-05,0.0,0.0,0.0,-0.0001770969829522,60.0,-0.1293882131576538,-0.0,-6.739660218801902e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,2.9506682039937004e-06,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,3.107200654994813e-06,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,2.294969590366236e-06,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,3.107194061158225e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,1.4739143807673829e-05,287.8330078125,294.1499938964844,282.2767028808594,281.970703125,286.3414306640625,284.4023742675781,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.144079528283328e-05,3.932451586585728e-11,3.14407552650664e-05,-7.194402132881805e-05,0.0,0.0,0.0,-0.0001770969829522,60.0,-0.1293882131576538,-0.0,-6.739660218801902e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,2.1861194454686483e-06,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,2.302092752870521e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,1.7003191032927134e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.302087978023337e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,1.0920078238996211e-05,287.83306884765625,294.1499938964844,282.2474365234375,281.9440612792969,286.34136962890625,284.402587890625,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.32940092246281e-05,2.913495139589273e-11,2.329398012079764e-05,-5.330233398126438e-05,0.0,0.0,0.0,-0.0001312084932578,60.0,-0.0927144885063171,-0.0,-3.6995167346232094e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,2.1861194454686483e-06,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,2.302092752870521e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,1.7003191032927134e-06,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.302087978023337e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,1.0920078238996211e-05,287.83306884765625,294.1499938964844,282.2474365234375,281.9440612792969,286.34136962890625,284.402587890625,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.32940092246281e-05,2.913495139589273e-11,2.329398012079764e-05,-5.330233398126438e-05,0.0,0.0,0.0,-0.0001312084932578,60.0,-0.0927144885063171,-0.0,-3.6995167346232094e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.8565144728199807e-06,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.9550020624592435e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.443959035896114e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.954997969733085e-06,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.273639079765417e-06,287.8330993652344,294.1499938964844,282.2331848144531,281.9307556152344,286.34136962890625,284.4026184082031,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.978173531824723e-05,2.474202440150286e-11,1.978170985239558e-05,-4.526552584138699e-05,0.0,0.0,0.0,-0.0001114248734666,60.0,-0.0794040262699127,-0.0,-2.668049461918009e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.5334073850681309e-06,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.614754410184105e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.192653030557267e-06,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,1.6147509995789733e-06,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.659658876946196e-06,287.8330993652344,294.1499938964844,282.2192077636719,281.9174194335937,286.34136962890625,284.4026794433594,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6339250578312203e-05,2.043625338399302e-11,1.6339230569428764e-05,-3.7388057535281405e-05,0.0,0.0,0.0,-9.203430090565234e-05,60.0,-0.0671574026346206,-0.0,-1.8201716175947347e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.359098953609646e-07,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.855597227215185e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.279315923369722e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.855576763584397e-07,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,4.675046056945575e-06,287.83306884765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3413391113281,284.4026794433594,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.972654879675248e-06,1.2473242057275956e-11,9.972642146749422e-06,-2.2819753212388605e-05,0.0,0.0,0.0,-5.6173084885813296e-05,60.0,-0.0445235930383205,-0.0,-6.7805557175948375e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.359098953609646e-07,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.855597227215185e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.279315923369722e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.855576763584397e-07,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,4.675046056945575e-06,287.83306884765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3413391113281,284.4026794433594,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.972654879675248e-06,1.2473242057275956e-11,9.972642146749422e-06,-2.2819753212388605e-05,0.0,0.0,0.0,-5.6173084885813296e-05,60.0,-0.0445235930383205,-0.0,-6.7805557175948375e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,5.015540978092758e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,5.281614789964806e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.900985348082031e-07,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,5.281603421281034e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.505357088011806e-06,287.8330993652344,294.1499938964844,282.1658630371094,281.86395263671875,286.3413391113281,284.4027099609375,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.344380497263046e-06,6.684473721069173e-12,5.344373676052783e-06,-1.2229163075971884e-05,0.0,0.0,0.0,-3.0103357858024538e-05,60.0,-0.0271323528140783,-0.0,-1.9472997433295225e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,5.015540978092758e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,5.281614789964806e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.900985348082031e-07,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,5.281603421281034e-07,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.505357088011806e-06,287.8330993652344,294.1499938964844,282.1658630371094,281.86395263671875,286.3413391113281,284.4027099609375,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.344380497263046e-06,6.684473721069173e-12,5.344373676052783e-06,-1.2229163075971884e-05,0.0,0.0,0.0,-3.0103357858024538e-05,60.0,-0.0271323528140783,-0.0,-1.9472997433295225e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.363154578688409e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.488519612597884e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.8380134747530974e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.488514212473092e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.1804402220150223e-06,287.8330993652344,294.1499938964844,282.14068603515625,281.8370666503906,286.3413391113281,284.4027099609375,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.518116843930329e-06,3.149537705290917e-12,2.518113660698873e-06,-5.762011369370157e-06,0.0,0.0,0.0,-1.4183824532665312e-05,60.0,-0.0152474204078316,-0.0,-4.322962886098293e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.363154578688409e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.488519612597884e-07,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.8380134747530974e-07,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.488514212473092e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.1804402220150223e-06,287.8330993652344,294.1499938964844,282.14068603515625,281.8370666503906,286.3413391113281,284.4027099609375,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.518116843930329e-06,3.149537705290917e-12,2.518113660698873e-06,-5.762011369370157e-06,0.0,0.0,0.0,-1.4183824532665312e-05,60.0,-0.0152474204078316,-0.0,-4.322962886098293e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.943155276914697e-08,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.0470637334947241e-07,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.733583373692454e-08,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.0470616018665169e-07,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,4.966793198946107e-07,287.8330993652344,294.1499938964844,282.119384765625,281.8133544921875,286.3413391113281,284.4027099609375,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0595387038847548e-06,1.32519754718341e-12,1.059537339642702e-06,-2.4244459382316563e-06,0.0,0.0,0.0,-5.968075129203498e-06,60.0,-0.0083848806098103,-0.0,-7.653245577424544e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.036050130362129e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.515410681615324e-08,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.02805564856135e-08,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.51539078641872e-08,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,4.513677254180948e-07,287.8330993652344,294.1499938964844,282.1165466308594,281.8100891113281,286.3413391113281,284.4027099609375,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.62880108090758e-07,1.204302824998893e-12,9.62878857535543e-07,-2.203270014433656e-06,0.0,0.0,0.0,-5.423629772849381e-06,60.0,-0.0078130401670932,-0.0,-6.32054426700536e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,4.100929729133895e-08,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,4.318483348697556e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.1896195906711e-08,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,4.318474466913359e-08,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.0484917229168786e-07,287.8330993652344,294.1499938964844,282.1048278808594,281.79656982421875,286.3413391113281,284.4027099609375,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.376516926640761e-07,5.471865365327955e-13,4.3765115265159693e-07,-1.0010062396759167e-06,0.0,0.0,0.0,-2.46505078393966e-06,60.0,-0.0049113035202026,-0.0,-1.301852793996654e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.3077500799217887e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.4301757051148346e-08,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.7949208341860867e-08,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.43017055368e-08,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.1527645682463117e-07,287.8330993652344,294.1499938964844,282.0933837890625,281.7829895019531,286.3413391113281,284.4027099609375,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4638239892738056e-07,3.0803913022778295e-13,2.463820862885769e-07,-5.634672106680227e-07,0.0,0.0,0.0,-1.3877288438379765e-06,60.0,-0.0034087896347045,-0.0,-4.122633444613453e-15,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.8932131418125664e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.993647691378441e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.472502453303548e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.993643472530948e-09,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.456956107101178e-09,287.8330993652344,294.1499938964844,282.0711975097656,281.7557067871094,286.3413391113281,284.4027099609375,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0181614601710865e-08,2.5236957028286145e-14,2.018158795635827e-08,-4.6175362200528987e-08,0.0,0.0,0.0,-1.1367956176400185e-07,60.0,-0.0012563739437609,-0.0,-2.774573382070076e-17,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.8932131418125664e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.993647691378441e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.472502453303548e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.993643472530948e-09,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.456956107101178e-09,287.8330993652344,294.1499938964844,282.0711975097656,281.7557067871094,286.3413391113281,284.4027099609375,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0181614601710865e-08,2.5236957028286145e-14,2.018158795635827e-08,-4.6175362200528987e-08,0.0,0.0,0.0,-1.1367956176400185e-07,60.0,-0.0012563739437609,-0.0,-2.774573382070076e-17,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,4.5897624589841247e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,4.833248801183743e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.5698236033887554e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,4.833238254065009e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.2926727183403273e-09,287.8330993652344,294.1499938964844,282.04998779296875,281.7282409667969,286.3413391113281,284.4027099609375,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.916160811774262e-09,6.1388865318185915e-15,4.916154594525324e-09,-1.1231628072039257e-08,0.0,0.0,0.0,-2.7677742764353752e-08,60.0,-0.000591880234424,-0.0,-1.6307134755616597e-18,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,4.5897624589841247e-10,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,4.833248801183743e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.5698236033887554e-10,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,4.833238254065009e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.2926727183403273e-09,287.8330993652344,294.1499938964844,282.04998779296875,281.7282409667969,286.3413391113281,284.4027099609375,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.916160811774262e-09,6.1388865318185915e-15,4.916154594525324e-09,-1.1231628072039257e-08,0.0,0.0,0.0,-2.7677742764353752e-08,60.0,-0.000591880234424,-0.0,-1.6307134755616597e-18,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.1333694399651152e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.193494469919898e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,8.815115998261902e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.1934919719180923e-10,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,5.661393576161801e-10,287.8330993652344,294.1499938964844,282.0292358398437,281.7006530761719,286.3413391113281,284.4027099609375,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2317123987415355e-09,1.531042015952657e-15,1.231710844429301e-09,-2.801972209809378e-09,0.0,0.0,0.0,-6.926711648702621e-09,60.0,-0.000298817991279,-0.0,-9.943521341393752e-20,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.1333694399651152e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.193494469919898e-10,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,8.815115998261902e-11,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.1934919719180923e-10,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,5.661393576161801e-10,287.8330993652344,294.1499938964844,282.0292358398437,281.7006530761719,286.3413391113281,284.4027099609375,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2317123987415355e-09,1.531042015952657e-15,1.231710844429301e-09,-2.801972209809378e-09,0.0,0.0,0.0,-6.926711648702621e-09,60.0,-0.000298817991279,-0.0,-9.943521341393752e-20,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.8909876229055165e-11,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,3.0443540049995826e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,2.248551171646352e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,3.0443474130503745e-11,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.4441027540446072e-10,287.8330993652344,294.1499938964844,282.0083923339844,281.6729431152344,286.3413391113281,284.4027099609375,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1810787337605007e-10,4.243280370697382e-16,3.1810745704241583e-10,-7.214416286593917e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.000153849759954,-0.0,-6.4697822558703514e-21,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.8909876229055165e-11,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,3.0443540049995826e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,2.248551171646352e-11,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,3.0443474130503745e-11,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.4441027540446072e-10,287.8330993652344,294.1499938964844,282.0083923339844,281.6729431152344,286.3413391113281,284.4027099609375,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1810787337605007e-10,4.243280370697382e-16,3.1810745704241583e-10,-7.214416286593917e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-0.000153849759954,-0.0,-6.4697822558703514e-21,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.6373733965902026e-11,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.7242358582580938e-11,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.2735156679211102e-11,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.7242322153387946e-11,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,8.178988736284865e-11,287.8330993652344,294.1499938964844,281.9979553222656,281.6590576171875,286.3413391113281,284.4027099609375,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7749340885941928e-10,2.1761629020700622e-16,1.7749318681481438e-10,-4.0317083005447774e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0001167429072665,-0.0,-2.075356575010766e-21,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,9.210225464240107e-12,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.698826811121997e-12,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.163525848896679e-12,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.698805994440283e-12,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,4.600681294264497e-11,287.8330993652344,294.1499938964844,281.98748779296875,281.6451416015625,286.3413391113281,284.4027099609375,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.938662393071952e-11,1.205088464786372e-16,9.938650596952312e-11,-2.2598006799157128e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-8.895263454178348e-05,-0.0,-6.566557944674438e-22,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.0467167457377533e-12,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.1552948228226176e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.5918945849013877e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.1552902691734928e-12,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.0223735920356079e-11,287.8330993652344,294.1499938964844,281.966552734375,281.61724853515625,286.3413391113281,284.4027099609375,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.659085451828247e-11,2.872076965902519e-17,2.6590826762706848e-11,-5.7463266783797096e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-4.634143988369033e-05,-0.0,-3.242744648454322e-23,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.0467167457377533e-12,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.1552948228226176e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.5918945849013877e-12,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.1552902691734928e-12,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.0223735920356079e-11,287.8330993652344,294.1499938964844,281.966552734375,281.61724853515625,286.3413391113281,284.4027099609375,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.659085451828247e-11,2.872076965902519e-17,2.6590826762706848e-11,-5.7463266783797096e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-4.634143988369033e-05,-0.0,-3.242744648454322e-23,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,7.675188067567118e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,8.082355314534273e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,5.969604693380204e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,8.0823385094006e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,3.833901078553748e-12,287.8330993652344,294.1499938964844,281.945556640625,281.5893249511719,286.3413391113281,284.4027099609375,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.625091972077945e-12,4.350837673130917e-18,5.625087635269255e-12,-1.4360037464689056e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.487631718395278e-05,-0.0,-4.560109464673664e-24,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,7.675188067567118e-13,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,8.082355314534273e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,5.969604693380204e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,8.0823385094006e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,3.833901078553748e-12,287.8330993652344,294.1499938964844,281.945556640625,281.5893249511719,286.3413391113281,284.4027099609375,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.625091972077945e-12,4.350837673130917e-18,5.625087635269255e-12,-1.4360037464689056e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.487631718395278e-05,-0.0,-4.560109464673664e-24,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.924560546875,281.5613098144531,286.3413391113281,284.4027099609375,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054541781975653e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.3947614206699654e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.924560546875,281.5613098144531,286.3413391113281,284.4027099609375,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054541781975653e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.3947614206699654e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.9043884277344,281.5343933105469,286.3413391113281,284.4027099609375,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238676390320096e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.530172635801136e-06,-0.0,-1.5558628332422788e-33,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
