time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.9035339355469,281.53326416015625,286.3413391113281,284.4027099609375,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238676390320096e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.304872608277947e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8930358886719,281.51922607421875,286.3413391113281,284.4027099609375,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238676390320096e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.815444066887721e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8825378417969,281.50518798828125,286.3413391113281,284.4027099609375,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-5.684049028786831e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8615417480469,281.4770812988281,286.3413391113281,284.4027099609375,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-3.898797785950592e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8615417480469,281.4770812988281,286.3413391113281,284.4027099609375,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-3.898797785950592e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8406066894531,281.4489440917969,286.3413391113281,284.4027099609375,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.906968347815564e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8406066894531,281.4489440917969,286.3413391113281,284.4027099609375,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.906968347815564e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8197021484375,281.4208068847656,286.3413391113281,284.4027099609375,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.324955403310014e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.8197021484375,281.4208068847656,286.3413391113281,284.4027099609375,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.324955403310014e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7988586425781,281.3926696777344,286.3413391113281,284.4027099609375,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.9606363821367268e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7988586425781,281.3926696777344,286.3413391113281,284.4027099609375,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.9606363821367268e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7884826660156,281.37860107421875,286.3413391113281,284.4027099609375,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.8378533468421665e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7781066894531,281.3645324707031,286.3413391113281,284.4027099609375,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.733697104100429e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7574462890625,281.3363952636719,286.3413391113281,284.4027099609375,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.5482700064239907e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7574462890625,281.3363952636719,286.3413391113281,284.4027099609375,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.5482700064239907e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.73687744140625,281.3083190917969,286.3413391113281,284.4027099609375,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.4064044080441818e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.73687744140625,281.3083190917969,286.3413391113281,284.4027099609375,286.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.4064044080441818e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7164001464844,281.2802734375,286.3413391113281,284.4027099609375,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.29122690850636e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.7164001464844,281.2802734375,286.3413391113281,284.4027099609375,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.29122690850636e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.69610595703125,281.25225830078125,286.3413391113281,284.4027099609375,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1928091225854589e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.69610595703125,281.25225830078125,286.3413391113281,284.4027099609375,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1928091225854589e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.6859741210937,281.23828125,286.3413391113281,284.4027099609375,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1460140285635134e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.6759033203125,281.2243347167969,286.3413391113281,284.4027099609375,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238674322368565e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.1063235660913051e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.6558837890625,281.1964416503906,286.3413391113281,284.4027099609375,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.442280686276148e-18,5.367121135545216e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-1.0292196748196147e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.6558837890625,281.1964416503906,286.3413391113281,284.4027099609375,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.442280686276148e-18,5.367121135545216e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-1.0292196748196147e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.63604736328125,281.16864013671875,286.3413391113281,284.4027099609375,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-9.594255061529111e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.63604736328125,281.16864013671875,286.3413391113281,284.4027099609375,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-9.594255061529111e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.61639404296875,281.14093017578125,286.3413391113281,284.4027099609375,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.950281085162715e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.61639404296875,281.14093017578125,286.3413391113281,284.4027099609375,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.950281085162715e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.596923828125,281.1133117675781,286.3413391113281,284.4027099609375,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.357087608601432e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.596923828125,281.1133117675781,286.3413391113281,284.4027099609375,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.357087608601432e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5872497558594,281.0995178222656,286.3413391113281,284.4027099609375,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.083375746537058e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5776672363281,281.0857849121094,286.3413391113281,284.4027099609375,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-7.818545100235497e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5586242675781,281.0583801269531,286.3413391113281,284.4027099609375,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-7.302090239136305e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5586242675781,281.0583801269531,286.3413391113281,284.4027099609375,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-7.302090239136305e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.53985595703125,281.0310974121094,286.3413391113281,284.4027099609375,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2301117116180214e-12,-4.865186022641904e-18,-2.2301069411284624e-12,2.013858264177104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.827763172623236e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.53985595703125,281.0310974121094,286.3413391113281,284.4027099609375,286.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.2301117116180214e-12,-4.865186022641904e-18,-2.2301069411284624e-12,2.013858264177104e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.827763172623236e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5213317871094,281.0039367675781,286.3413391113281,284.4027099609375,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.380761305990745e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.5213317871094,281.0039367675781,286.3413391113281,284.4027099609375,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.380761305990745e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.5030517578125,280.9769287109375,286.3413391113281,284.4027099609375,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.442279652300383e-18,5.367121135545216e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-5.959263944532722e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.5030517578125,280.9769287109375,286.3413391113281,284.4027099609375,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.442279652300383e-18,5.367121135545216e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-5.959263944532722e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4940185546875,280.9634704589844,286.3413391113281,284.4027099609375,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238670186465498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.040789811668219e-05,-0.0,-1.401298464324817e-45,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
