time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4850769042969,280.9500732421875,286.3413391113281,284.4027099609375,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.646738933748566e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4673767089844,280.9233703613281,286.3413391113281,284.4027099609375,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238670186465498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-5.602300007012673e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4673767089844,280.9233703613281,286.3413391113281,284.4027099609375,286.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238670186465498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-5.602300007012673e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.45001220703125,280.8968505859375,286.3413391113281,284.4027099609375,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054541781975653e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.533227967040148e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.45001220703125,280.8968505859375,286.3413391113281,284.4027099609375,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054541781975653e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.533227967040148e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4328308105469,280.87030029296875,286.3413391113281,284.4027099609375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238670186465498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-4.860477474721847e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4328308105469,280.87030029296875,286.3413391113281,284.4027099609375,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238670186465498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-4.860477474721847e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4157409667969,280.8435974121094,286.3413391113281,284.4027099609375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-9.172597856377251e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4157409667969,280.8435974121094,286.3413391113281,284.4027099609375,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823867225441704e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-9.172597856377251e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.4072265625,280.8302001953125,286.3413391113281,284.4027099609375,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-7.613784873683471e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3987121582031,280.8167419433594,286.3413391113281,284.4027099609375,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.389255304384278e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3817749023437,280.7897644042969,286.3413391113281,284.4027099609375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.02568792499369e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3817749023437,280.7897644042969,286.3413391113281,284.4027099609375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.02568792499369e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.36492919921875,280.7626647949219,286.3413391113281,284.4027099609375,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.284866903006332e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.36492919921875,280.7626647949219,286.3413391113281,284.4027099609375,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.284866903006332e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3481140136719,280.7354431152344,286.3413391113281,284.4027099609375,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.456962859781925e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3481140136719,280.7354431152344,286.3413391113281,284.4027099609375,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.456962859781925e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.33135986328125,280.7081298828125,286.3413391113281,284.4027099609375,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825469289766437e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1288899258943276e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.33135986328125,280.7081298828125,286.3413391113281,284.4027099609375,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825469289766437e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1288899258943276e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3230285644531,280.6944580078125,286.3413391113281,284.4027099609375,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-8.997531949717086e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.3146667480469,280.6807556152344,286.3413391113281,284.4027099609375,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-7.509628630941734e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.29803466796875,280.6533203125,286.3413391113281,284.4027099609375,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.1083433491876347e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.29803466796875,280.6533203125,286.3413391113281,284.4027099609375,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.1083433491876347e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.28143310546875,280.6258544921875,286.3413391113281,284.4027099609375,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.3530625437851995e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.28143310546875,280.6258544921875,286.3413391113281,284.4027099609375,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.3530625437851995e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.2648620605469,280.5983581542969,286.3413391113281,284.4027099609375,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.5237748812069183e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.2648620605469,280.5983581542969,286.3413391113281,284.4027099609375,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.5237748812069183e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.24835205078125,280.57086181640625,286.3413391113281,284.4027099609375,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.6450187104055658e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.24835205078125,280.57086181640625,286.3413391113281,284.4027099609375,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.6450187104055658e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.2400817871094,280.5570983886719,286.3413391113281,284.4027099609375,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238661914659376e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.3746111108048352e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.2318420410156,280.5433654785156,286.3413391113281,284.4027099609375,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054531442218e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.1605489817156922e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.2153625488281,280.515869140625,286.3413391113281,284.4027099609375,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-6.2305389292305335e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.2153625488281,280.515869140625,286.3413391113281,284.4027099609375,286.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-6.2305389292305335e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1988830566406,280.4884338378906,286.3413391113281,284.4027099609375,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054535578121066e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.0587473298073746e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1988830566406,280.4884338378906,286.3413391113281,284.4027099609375,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054535578121066e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.0587473298073746e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.1824035644531,280.4610595703125,286.3413391113281,284.4027099609375,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-5.604531452263473e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.1824035644531,280.4610595703125,286.3413391113281,284.4027099609375,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866605056245e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-5.604531452263473e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.1659545898437,280.4337463378906,286.3413391113281,284.4027099609375,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.0270199709339067e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.1659545898437,280.4337463378906,286.3413391113281,284.4027099609375,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823866811851397e-18,4.810543239794351e-13,-6.416458076669018e-13,0.0,0.0,0.0,0.0,60.0,-1.0270199709339067e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1577453613281,280.4201354980469,286.3413391113281,284.4027099609375,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.205453764607259e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.3865433174942154e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.1495056152344,280.4065246582031,286.3413391113281,284.4027099609375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.641333647446228e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9857759980368428e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
