time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.133056640625,280.37939453125,286.3413391113281,284.4027099609375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054531442218e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.4221166566130703e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.133056640625,280.37939453125,286.3413391113281,284.4027099609375,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054531442218e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.4221166566130703e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1165771484375,280.3523864746094,286.3413391113281,284.4027099609375,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.4422794455052292e-18,5.367121677646306e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-8.094715667539276e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1165771484375,280.3523864746094,286.3413391113281,284.4027099609375,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.4422794455052292e-18,5.367121677646306e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-8.094715667539276e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1000671386719,280.3255310058594,286.3413391113281,284.4027099609375,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.4422790319149225e-18,5.367121677646306e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-4.950765742250951e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.1000671386719,280.3255310058594,286.3413391113281,284.4027099609375,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.367086983176783e-13,-3.4422790319149225e-18,5.367121677646306e-13,1.0398307648956662e-12,0.0,0.0,0.0,0.0,60.0,-4.950765742250951e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.08355712890625,280.2987976074219,286.3413391113281,284.4027099609375,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.814289018715499e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.08355712890625,280.2987976074219,286.3413391113281,284.4027099609375,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238663982610908e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.814289018715499e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.0752868652344,280.2854919433594,286.3413391113281,284.4027099609375,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054529374266464e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-2.3957970824994845e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.0670166015625,280.2722473144531,286.3413391113281,284.4027099609375,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.6413231784416004e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0304516763426363e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.0504455566406,280.2458801269531,286.3413391113281,284.4027099609375,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054514898605745e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-7.743331480014604e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.0504455566406,280.2458801269531,286.3413391113281,284.4027099609375,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054514898605745e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-7.743331480014604e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.0338439941406,280.2196960449219,286.3413391113281,284.4027099609375,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238647438998657e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-3.651250153779984e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.0338439941406,280.2196960449219,286.3413391113281,284.4027099609375,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238647438998657e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-3.651250153779984e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.0171813964844,280.1937255859375,286.3413391113281,284.4027099609375,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054514898605745e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.11853840079857e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,281.0171813964844,280.1937255859375,286.3413391113281,284.4027099609375,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054514898605745e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.11853840079857e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.00048828125,280.1679992675781,286.3413391113281,284.4027099609375,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823865157490173e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-4.606531547324266e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,281.00048828125,280.1679992675781,286.3413391113281,284.4027099609375,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823865157490173e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-4.606531547324266e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.9920959472656,280.1552429199219,286.3413391113281,284.4027099609375,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823865157490173e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-4.350899871496949e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.98370361328125,280.1425170898437,286.3413391113281,284.4027099609375,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054521102460346e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-3.699411536217667e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.9668884277344,280.1172790527344,286.3413391113281,284.4027099609375,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054521102460346e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.23082438930578e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.9668884277344,280.1172790527344,286.3413391113281,284.4027099609375,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054521102460346e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.23082438930578e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.95001220703125,280.0923156738281,286.3413391113281,284.4027099609375,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,9.50681339872972e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.95001220703125,280.0923156738281,286.3413391113281,284.4027099609375,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,9.50681339872972e-07,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.9326477050781,280.06756591796875,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.113198196544545e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.9326477050781,280.06756591796875,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-6.113198196544545e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.9145202636719,280.0428771972656,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1046043255191762e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.9145202636719,280.0428771972656,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238649506950188e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1046043255191762e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.9051818847656,280.0306091308594,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054521102460346e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-9.38154789764667e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.89569091796875,280.0183410644531,286.3413391113281,284.4027099609375,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825440855432882e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6776544725871645e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.87615966796875,279.99395751953125,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1629649634414818e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.87615966796875,279.99395751953125,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.1629649634414818e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8560485839844,279.96978759765625,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238632963337937e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.5042392988107167e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8560485839844,279.96978759765625,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238632963337937e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.5042392988107167e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8354187011719,279.94580078125,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7487216609879397e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8354187011719,279.94580078125,286.3413391113281,284.4027099609375,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7487216609879397e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8143005371094,279.92205810546875,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.925334072439e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8143005371094,279.92205810546875,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.925334072439e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.8036193847656,279.9103088378906,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238632963337937e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.639298534428235e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.7928161621094,279.89862060546875,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238630895386413e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.40809634103789e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.7709655761719,279.8754577636719,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054500422945025e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.6889924154384062e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
