time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100680,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.7709655761719,279.8754577636719,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.2054500422945025e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.6889924154384062e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.7488708496094,279.8526611328125,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.0195760296483058e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.7488708496094,279.8526611328125,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238635031289472e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.0195760296483058e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.7265319824219,279.8302001953125,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825437236517704e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4280258255894296e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.7265319824219,279.8302001953125,286.3413391113281,284.4027099609375,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825437236517704e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4280258255894296e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.7041015625,279.8081359863281,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.0025020856119228e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.7041015625,279.8081359863281,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.0025020856119228e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6928405761719,279.7972717285156,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.55861435411498e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6815490722656,279.7864990234375,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-7.368560090981191e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6590270996094,279.76531982421875,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.2373521713016087e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6590270996094,279.76531982421875,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.2373521713016087e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.63653564453125,279.7445983886719,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.595217690919526e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.63653564453125,279.7445983886719,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862882743488e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.595217690919526e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6141662597656,279.7243957519531,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238630895386413e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.8521377569413744e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.6141662597656,279.7243957519531,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238630895386413e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.8521377569413744e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.59197998046875,279.7047119140625,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825434651578286e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.037264312093612e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.59197998046875,279.7047119140625,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825434651578286e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.037264312093612e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.5809936523437,279.6950988769531,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825443440372298e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.736630110826809e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,5.116791864344383e-13,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,5.388237057056544e-13,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.979736462253469e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,5.388225672933733e-13,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.5559339800890198e-12,287.8330993652344,294.1499938964844,280.570068359375,279.68560791015625,286.3413391113281,284.4027099609375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.697371185260034e-13,-1.5870376154358238e-18,3.6973869061915364e-13,-4.004599169632472e-12,0.0,0.0,0.0,0.0,60.0,-1.1064100363000762e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.5484313964844,279.6671142578125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.6413013357035502e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.116675412049517e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.5484313964844,279.6671142578125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.6413013357035502e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.116675412049517e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.5272216796875,279.64923095703125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862469153181e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.712160706636496e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.5272216796875,279.64923095703125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862469153181e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.712160706636496e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.50640869140625,279.6319885253906,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.3606271750177257e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.50640869140625,279.6319885253906,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.3606271750177257e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.48614501953125,279.6154479980469,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7064352505258285e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.48614501953125,279.6154479980469,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.823862675948335e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7064352505258285e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4761962890625,279.6074523925781,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.6412925469095418e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4567496691597626e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,-2.558395932172192e-13,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,-2.694118528528272e-13,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,-1.9898682311267346e-13,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,-2.6941128364668665e-13,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,-1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.4664306640625,279.5996398925781,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.192214721725595e-12,-7.825419141941801e-19,3.192215589087333e-12,-3.297149879510908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.278611580346478e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4473571777344,279.5845642089844,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238618487677217e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.941650776250754e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4473571777344,279.5845642089844,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238618487677217e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-8.941650776250754e-06,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4289855957031,279.5702514648437,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238620555628752e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.372752922179643e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4289855957031,279.5702514648437,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238620555628752e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.372752922179643e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4114074707031,279.5567626953125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238620555628752e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7089787434088066e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.4114074707031,279.5567626953125,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238620555628752e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-1.7089787434088066e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.3946228027344,279.5440979003906,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.205448801523584e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.942956805578433e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.558395932172192e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,2.694118528528272e-13,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.9898682311267346e-13,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,2.6941128364668665e-13,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.2779669900445099e-12,287.8330993652344,294.1499938964844,280.3946228027344,279.5440979003906,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.253943117898952e-13,-2.205448801523584e-18,4.253965072992945e-13,-2.32312238022947e-12,0.0,0.0,0.0,0.0,60.0,-1.942956805578433e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.3865966796875,279.5381164550781,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365576368819204e-12,-1.6412787174836757e-19,3.136557853722355e-12,-4.978626452073476e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.623683758429252e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,0.0,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,0.0,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0,287.8330993652344,294.1499938964844,280.3787536621094,279.5323181152344,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.810515050537867e-13,-2.8238604012016498e-18,4.810543239794351e-13,-6.416458618770104e-13,0.0,0.0,0.0,0.0,60.0,-2.5007708245539103e-05,-0.0,-0.0,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.0054496124567436e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.0587886123403223e-09,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.82018227951653e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.058786391894273e-09,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,5.022410487498519e-09,287.8330993652344,294.1499938964844,280.3638610839844,279.5214233398437,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718108178764396e-08,1.3401531674759463e-14,1.07180948560881e-08,-2.4523313157942546e-08,0.0,0.0,0.0,-6.037589628249408e-08,60.0,-5.764878369518556e-05,-0.0,-7.82560422360386e-18,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.0054496124567436e-09,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.0587886123403223e-09,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,7.82018227951653e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.058786391894273e-09,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,5.022410487498519e-09,287.8330993652344,294.1499938964844,280.3638610839844,279.5214233398437,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718108178764396e-08,1.3401531674759463e-14,1.07180948560881e-08,-2.4523313157942546e-08,0.0,0.0,0.0,-6.037589628249408e-08,60.0,-5.764878369518556e-05,-0.0,-7.82560422360386e-18,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
