time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103140,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,4.3436449992384504e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,4.574074452534661e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.3783982278379203e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,4.574064682572043e-09,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.1697323049352235e-08,287.8330993652344,294.1499938964844,280.3500061035156,279.511474609375,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.635356631865761e-08,5.795621686559282e-14,4.635350947523875e-08,-1.060229237737076e-07,0.0,0.0,0.0,-2.610904630273581e-07,60.0,-0.0001844692305894,-0.0,-1.4605142940555603e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,4.3436449992384504e-09,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,4.574074452534661e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,3.3783982278379203e-09,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,4.574064682572043e-09,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.1697323049352235e-08,287.8330993652344,294.1499938964844,280.3500061035156,279.511474609375,286.3413391113281,284.4027099609375,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.635356631865761e-08,5.795621686559282e-14,4.635350947523875e-08,-1.060229237737076e-07,0.0,0.0,0.0,-2.610904630273581e-07,60.0,-0.0001844692305894,-0.0,-1.4605142940555603e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,8.584698285574177e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.040114434810675e-09,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,6.67700295053919e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.040095783063862e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,4.288218136139221e-08,287.8330993652344,294.1499938964844,280.33856201171875,279.504638671875,286.3413391113281,284.4027099609375,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.151530377948802e-08,1.144491131640363e-13,9.15151900926503e-08,-2.093818665116487e-07,0.0,0.0,0.0,-5.15472493134439e-07,60.0,-0.0003347004821989,-0.0,-5.704889719535068e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,8.584698285574177e-09,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.040114434810675e-09,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,6.67700295053919e-09,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.040095783063862e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,4.288218136139221e-08,287.8330993652344,294.1499938964844,280.33856201171875,279.504638671875,286.3413391113281,284.4027099609375,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.151530377948802e-08,1.144491131640363e-13,9.15151900926503e-08,-2.093818665116487e-07,0.0,0.0,0.0,-5.15472493134439e-07,60.0,-0.0003347004821989,-0.0,-5.704889719535068e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.55488052655528e-07,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.6373667222069346e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.209354394404727e-07,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.637363311601803e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.766921044094488e-07,287.8330993652344,294.1499938964844,280.3308410644531,279.5028381347656,286.3413391113281,284.4027099609375,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6568453702348052e-06,2.072280281401051e-12,1.6568433238717262e-06,-3.791226390603697e-06,0.0,0.0,0.0,-9.3325215857476e-06,60.0,-0.0054738456383347,-0.0,-1.871506286532307e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,1.55488052655528e-07,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,1.6373667222069346e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,1.209354394404727e-07,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,1.637363311601803e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.766921044094488e-07,287.8330993652344,294.1499938964844,280.3308410644531,279.5028381347656,286.3413391113281,284.4027099609375,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6568453702348052e-06,2.072280281401051e-12,1.6568433238717262e-06,-3.791226390603697e-06,0.0,0.0,0.0,-9.3325215857476e-06,60.0,-0.0054738456383347,-0.0,-1.871506286532307e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,2.976673272314656e-07,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,3.134585426778358e-07,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,2.315195786195545e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,3.1345786055680946e-07,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,1.4869043525322925e-06,287.8330993652344,294.1499938964844,280.32830810546875,279.5037536621094,286.3413391113281,284.4027099609375,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.171707703586435e-06,3.967031998036719e-12,3.171703610860277e-06,-7.257675406435737e-06,0.0,0.0,0.0,-1.786532811820507e-05,60.0,-0.0111439041793346,-0.0,-6.858980614379839e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,5.546044690163399e-07,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,5.840261678713432e-07,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,4.31360064112596e-07,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,5.840249173161283e-07,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,2.7703538307832787e-06,287.8331298828125,294.1499938964844,280.32666015625,279.505859375,286.34130859375,284.4027709960937,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.909424999117618e-06,7.391256877375962e-12,5.909417723160004e-06,-1.3522272638510913e-05,0.0,0.0,0.0,-3.328612365294248e-05,60.0,-0.0208150446414947,-0.0,-2.3810250646127958e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,1.7841575754573569e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,1.878806870081462e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,1.3876814364266463e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,1.8788028910421413e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,8.91220315679675e-06,287.8332824707031,294.1499938964844,280.3258361816406,279.51336669921875,286.3411560058594,284.403076171875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.90106457012007e-05,2.3777582333628366e-11,1.901062205433845e-05,-4.3501153413672e-05,0.0,0.0,0.0,-0.0001070815633283,60.0,-0.0693950653076171,-0.0,-2.4641302887040688e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,1.7841575754573569e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,1.878806870081462e-06,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,1.3876814364266463e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,1.8788028910421413e-06,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,8.91220315679675e-06,287.8332824707031,294.1499938964844,280.3258361816406,279.51336669921875,286.3411560058594,284.403076171875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.90106457012007e-05,2.3777582333628366e-11,1.901062205433845e-05,-4.3501153413672e-05,0.0,0.0,0.0,-0.0001070815633283,60.0,-0.0693950653076171,-0.0,-2.4641302887040688e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,3.08990115627239e-06,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,3.2538196137466e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,2.4032619876379613e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,3.2538130199100124e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,1.5434638044098392e-05,287.8334350585937,294.1499938964844,280.3282165527344,279.525146484375,286.3410339355469,284.4033508300781,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.292358815087937e-05,4.117929608415949e-11,3.292354813311249e-05,-7.53375279600732e-05,0.0,0.0,0.0,-0.0001854492438724,60.0,-0.1186291724443435,-0.0,-7.390713735455634e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,3.08990115627239e-06,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,3.2538196137466e-06,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,2.4032619876379613e-06,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,3.2538130199100124e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,1.5434638044098392e-05,287.8334350585937,294.1499938964844,280.3282165527344,279.525146484375,286.3410339355469,284.4033508300781,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.292358815087937e-05,4.117929608415949e-11,3.292354813311249e-05,-7.53375279600732e-05,0.0,0.0,0.0,-0.0001854492438724,60.0,-0.1186291724443435,-0.0,-7.390713735455634e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,6.091971954447217e-06,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,6.415149982785806e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,4.738211373478407e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,6.41513634036528e-06,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,3.0430546757997945e-05,287.8340148925781,294.1499938964844,280.3336486816406,279.5408935546875,286.3403625488281,284.404296875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.491137901321054e-05,8.118808403345668e-11,6.491129897767678e-05,-0.0001485336833866,0.0,0.0,0.0,-0.0003656274056993,60.0,-0.2306735813617706,-0.0,-2.87285029099138e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,6.091971954447217e-06,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,6.415149982785806e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,4.738211373478407e-06,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,6.41513634036528e-06,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,3.0430546757997945e-05,287.8340148925781,294.1499938964844,280.3336486816406,279.5408935546875,286.3403625488281,284.404296875,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.491137901321054e-05,8.118808403345668e-11,6.491129897767678e-05,-0.0001485336833866,0.0,0.0,0.0,-0.0003656274056993,60.0,-0.2306735813617706,-0.0,-2.87285029099138e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.805844456423074e-06,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,1.0326042684027923e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.626785645697964e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,1.0326020856155084e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,4.89820413349662e-05,287.8352355957031,294.1499938964844,280.3419494628906,279.56036376953125,286.3387145996094,284.4057922363281,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044838718371,1.3068347792799528e-10,0.0001044837408699,-0.0002390853769611,0.0,0.0,0.0,-0.000588528055232,60.0,-0.3838681876659393,-0.0,-7.44332928626079e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.805844456423074e-06,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,1.0326042684027923e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.626785645697964e-06,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,1.0326020856155084e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,4.89820413349662e-05,287.8352355957031,294.1499938964844,280.3419494628906,279.56036376953125,286.3387145996094,284.4057922363281,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044838718371,1.3068347792799528e-10,0.0001044837408699,-0.0002390853769611,0.0,0.0,0.0,-0.000588528055232,60.0,-0.3838681876659393,-0.0,-7.44332928626079e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,1.1860847735079004e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85302734375,0.0,0.0,1.249006345460657e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.225124813383443e-06,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,1.249003707926022e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,5.924716606386937e-05,287.8360290527344,294.1499938964844,280.3471374511719,279.5714111328125,286.3375549316406,284.4066162109375,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263805752387,1.5807075093299258e-10,0.0001263804151676,-0.0002891904441639,0.0,0.0,0.0,-0.0007118659559637,60.0,-0.4699348509311676,-0.0,-1.0890018886655641e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,1.4006048331793863e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,1.474906639487017e-05,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,1.0893619219132232e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,1.4749036381545013e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,6.996285083005205e-05,287.837158203125,294.1499938964844,280.3529968261719,279.5832824707031,286.3355407714844,284.4072570800781,286.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492385054007,1.8666033996250767e-10,0.0001492383162258,-0.0003414950042497,0.0,0.0,0.0,-0.0008406182751059,60.0,-0.565480649471283,-0.0,-1.518547732004549e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,1.869188963610213e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,1.968348988157232e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,1.4538170034938958e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,1.9683448044816032e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.336950461147352e-05,287.8398742675781,294.1499938964844,280.3665771484375,279.6093444824219,286.32965087890625,284.40740966796875,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991676836041,2.491093165080116e-10,0.0001991674362216,-0.0004557453503366,0.0,0.0,0.0,-0.001121855340898,60.0,-0.7696311473846436,-0.0,-2.704603208059097e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,1.869188963610213e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,1.968348988157232e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,1.4538170034938958e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,1.9683448044816032e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.336950461147352e-05,287.8398742675781,294.1499938964844,280.3665771484375,279.6093444824219,286.32965087890625,284.40740966796875,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991676836041,2.491093165080116e-10,0.0001991674362216,-0.0004557453503366,0.0,0.0,0.0,-0.001121855340898,60.0,-0.7696311473846436,-0.0,-2.704603208059097e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,2.539065644668881e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,2.673762537597213e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,1.974833321582992e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,2.673756898730062e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0001268311025341,287.8432312011719,294.1499938964844,280.3825378417969,279.6383056640625,286.3187255859375,284.40264892578125,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705447550397,3.3838445934186723e-10,0.0002705444057937,-0.0006190740969032,0.0,0.0,0.0,-0.0015239028725773,60.0,-1.0397659540176392,-0.0,-4.990510227287359e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,2.539065644668881e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,2.673762537597213e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,1.974833321582992e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,2.673756898730062e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0001268311025341,287.8432312011719,294.1499938964844,280.3825378417969,279.6383056640625,286.3187255859375,284.40264892578125,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705447550397,3.3838445934186723e-10,0.0002705444057937,-0.0006190740969032,0.0,0.0,0.0,-0.0015239028725773,60.0,-1.0397659540176392,-0.0,-4.990510227287359e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,3.6469318729359657e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.840400677290745e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,2.836509156622924e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,3.8403926737373695e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0001821711048251,287.8476257324219,294.1499938964844,280.4007263183594,279.6698913574219,286.29644775390625,284.38299560546875,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004008175455965,4.982772527917232e-10,0.0004008170508313,-0.0009091621614061,0.0,0.0,0.0,-0.0022558269556611,60.0,-1.4622513055801392,-0.0,-1.0295615915367762e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,3.6469318729359657e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,3.840400677290745e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,2.836509156622924e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,3.8403926737373695e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,0.0001821711048251,287.8476257324219,294.1499938964844,280.4007263183594,279.6698913574219,286.29644775390625,284.38299560546875,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004008175455965,4.982772527917232e-10,0.0004008170508313,-0.0009091621614061,0.0,0.0,0.0,-0.0022558269556611,60.0,-1.4622513055801392,-0.0,-1.0295615915367762e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.017506818054244e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,9.49588356888853e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,7.013632421148941e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,9.495863923802972e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.0004504414682742,287.8736267089844,294.1499938964844,280.42095947265625,279.703857421875,286.248291015625,284.3980712890625,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002506988821551,5.749312137481866e-10,0.0002506983000785,-0.001260804827325,0.0,0.0,0.0,-0.0015588322421535,60.0,-2.0051043033599854,-0.0,-6.294622778568737e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.017506818054244e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,9.49588356888853e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,7.013632421148941e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,9.495863923802972e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.0004504414682742,287.8736267089844,294.1499938964844,280.42095947265625,279.703857421875,286.248291015625,284.3980712890625,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002506988821551,5.749312137481866e-10,0.0002506983000785,-0.001260804827325,0.0,0.0,0.0,-0.0015588322421535,60.0,-2.0051043033599854,-0.0,-6.294622778568737e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,9.005277388496324e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,9.483005123911424e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,7.004120561759919e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.482986206421629e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0004498305788729,287.8687744140625,294.1499938964844,280.4317932128906,279.7216491699219,286.21002197265625,284.3668518066406,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007809413946233,9.549409041298418e-10,0.0007809404050931,-0.0017296131700277,0.0,0.0,0.0,-0.0043961373157799,60.0,-2.73755955696106,-0.0,-6.277559094769458e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.006590698845685e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,9.484388283453882e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,7.00514210620895e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.484368638368323e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0004498962080106,287.866943359375,294.1499938964844,280.4430847167969,279.7398986816406,286.16217041015625,284.33087158203125,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904850739985,1.181013620232818e-09,0.0009904839098453,-0.0021144163329154,0.0,0.0,0.0,-0.0055517796427011,60.0,-3.538788318634033,-0.0,-6.279387321228569e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.029957436723636e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,9.508994116913529e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,7.023315993137658e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.50897519942373e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,0.0004510634462349,287.85894775390625,294.1499938964844,280.4669494628906,279.7777709960937,286.06561279296875,284.22735595703125,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621739736758,1.4412273596775547e-09,0.0009621725184842,-0.0028268278110772,0.0,0.0,0.0,-0.0055272839963436,60.0,-4.1275787353515625,-0.0,-6.312004785513636e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.029957436723636e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,9.508994116913529e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802795410156,0.0,0.0,7.023315993137658e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.50897519942373e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,0.0004510634462349,287.85894775390625,294.1499938964844,280.4669494628906,279.7777709960937,286.06561279296875,284.22735595703125,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621739736758,1.4412273596775547e-09,0.0009621725184842,-0.0028268278110772,0.0,0.0,0.0,-0.0055272839963436,60.0,-4.1275787353515625,-0.0,-6.312004785513636e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.051502274814992e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.531682007946074e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,7.040072523523122e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,9.531663090456276e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.0004521396476775,287.8509521484375,294.1499938964844,280.4924011230469,279.8171691894531,285.97039794921875,284.077392578125,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644694509916,1.7095922455467871e-09,0.0009644677047617,-0.0035300580784678,0.0,0.0,0.0,-0.0056603262200951,60.0,-4.219600677490234,-0.0,-6.342153824334673e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.051502274814992e-05,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.531682007946074e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,7.040072523523122e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,9.531663090456276e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.0004521396476775,287.8509521484375,294.1499938964844,280.4924011230469,279.8171691894531,285.97039794921875,284.077392578125,286.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644694509916,1.7095922455467871e-09,0.0009644677047617,-0.0035300580784678,0.0,0.0,0.0,-0.0056603262200951,60.0,-4.219600677490234,-0.0,-6.342153824334673e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.061158198164776e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,9.541850158711895e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.047583494568244e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.541831241222098e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,0.0004526220145635,287.84295654296875,294.1499938964844,280.51922607421875,279.8578491210937,285.8774719238281,283.9051208496094,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979803599,1.8298426107676846e-09,0.0009654961759224,-0.0038451636210083,0.0,0.0,0.0,-0.0057199401780962,60.0,-4.221125602722168,-0.0,-6.35568682127996e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.061158198164776e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,9.541850158711895e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.047583494568244e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.541831241222098e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,0.0004526220145635,287.84295654296875,294.1499938964844,280.51922607421875,279.8578491210937,285.8774719238281,283.9051208496094,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654979803599,1.8298426107676846e-09,0.0009654961759224,-0.0038451636210083,0.0,0.0,0.0,-0.0057199401780962,60.0,-4.221125602722168,-0.0,-6.35568682127996e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,9.065430640475824e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,9.546348883304744e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,7.05090569681488e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.54633069341071e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004528354620561,287.8349609375,294.1499938964844,280.5473022460937,279.8995361328125,285.7865905761719,283.7323913574219,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659529314376,1.88301241266231e-09,0.0009659510105848,-0.0039844904094934,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.209505081176758,-0.0,-6.36167456491421e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,9.065430640475824e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,9.546348883304744e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,7.05090569681488e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.54633069341071e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004528354620561,287.8349609375,294.1499938964844,280.5473022460937,279.8995361328125,285.7865905761719,283.7323913574219,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659529314376,1.88301241266231e-09,0.0009659510105848,-0.0039844904094934,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.209505081176758,-0.0,-6.36167456491421e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,9.065525227924808e-05,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.54644856392406e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,7.050979183986783e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.546429646434262e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0004528401768766,287.8309936523437,294.1499938964844,280.5617370605469,279.920654296875,285.7418518066406,283.6488647460937,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628267399,1.8841608273589827e-09,0.0009659609058871,-0.003987499512732,0.0,0.0,0.0,-0.0057468698360025,60.0,-4.201401233673096,-0.0,-6.36180388369212e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.065691847354174e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.54662391450256e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,7.051108696032315e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.546605724608526e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0004528485005721,287.8269958496094,294.1499938964844,280.5764465332031,279.9419250488281,285.6976013183594,283.5678100585937,286.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802890382,1.886209188839416e-09,0.0009659784263931,-0.0039928667247295,0.0,0.0,0.0,-0.0057478849776089,60.0,-4.192440509796143,-0.0,-6.362034810081242e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.07284120330587e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.554152347845955e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.056668982841074e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.55413415795192e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004532056627795,287.8190612792969,294.1499938964844,280.6064758300781,279.9847717285156,285.61053466796875,283.40655517578125,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667412377893,1.975226870953861e-09,0.0009667392587289,-0.0042261290363967,0.0,0.0,0.0,-0.0057920133695006,60.0,-4.174613952636719,-0.0,-6.372066962967439e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
