time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105480,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.07284120330587e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.554152347845955e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.056668982841074e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.55413415795192e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004532056627795,287.8190612792969,294.1499938964844,280.6064758300781,279.9847717285156,285.61053466796875,283.40655517578125,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667412377893,1.975226870953861e-09,0.0009667392587289,-0.0042261290363967,0.0,0.0,0.0,-0.0057920133695006,60.0,-4.174613952636719,-0.0,-6.372066962967439e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.100139141082764e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.582898201188073e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,7.077900954755023e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.582880011294036e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.000454569235444,287.8111267089844,294.1499938964844,280.63726806640625,280.02783203125,285.5253601074219,283.22442626953125,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969648710452,2.3152704198281526e-09,0.0009696463821455,-0.0051171737723052,0.0,0.0,0.0,-0.0059605846181511,60.0,-4.16226863861084,-0.0,-6.41046185023697e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.100139141082764e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.582898201188073e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,7.077900954755023e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.582880011294036e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.000454569235444,287.8111267089844,294.1499938964844,280.63726806640625,280.02783203125,285.5253601074219,283.22442626953125,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969648710452,2.3152704198281526e-09,0.0009696463821455,-0.0051171737723052,0.0,0.0,0.0,-0.0059605846181511,60.0,-4.16226863861084,-0.0,-6.41046185023697e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.146574302576482e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.631796274334192e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.114016625564545e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.631778084440155e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004568887816276,287.8031616210937,294.1499938964844,280.66864013671875,280.0707702636719,285.4417419433594,283.00201416015625,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745955467224,2.893748130006201e-09,0.0009745926363393,-0.006632977630943,0.0,0.0,0.0,-0.0062473593279719,60.0,-4.1576433181762695,-0.0,-6.476043523662156e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.146574302576482e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.631796274334192e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,7.114016625564545e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.631778084440155e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0004568887816276,287.8031616210937,294.1499938964844,280.66864013671875,280.0707702636719,285.4417419433594,283.00201416015625,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745955467224,2.893748130006201e-09,0.0009745926363393,-0.006632977630943,0.0,0.0,0.0,-0.0062473593279719,60.0,-4.1576433181762695,-0.0,-6.476043523662156e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.195641905535012e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.683467214927076e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,7.15218047844246e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.683449752628805e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.000459339848021,287.795166015625,294.1499938964844,280.700439453125,280.1133117675781,285.3596496582031,282.7450256347656,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979823525995,3.505036483275603e-09,0.00097981991712,-0.0082347067072987,0.0,0.0,0.0,-0.006550402380526,60.0,-4.156959533691406,-0.0,-6.545707265104285e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.195641905535012e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.683467214927076e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,7.15218047844246e-05,297.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.683449752628805e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.000459339848021,287.795166015625,294.1499938964844,280.700439453125,280.1133117675781,285.3596496582031,282.7450256347656,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979823525995,3.505036483275603e-09,0.00097981991712,-0.0082347067072987,0.0,0.0,0.0,-0.006550402380526,60.0,-4.156959533691406,-0.0,-6.545707265104285e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.217166370945053e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.706133278086782e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,7.168921729316935e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.706115088192746e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0004604150308296,287.79119873046875,294.1499938964844,280.7164306640625,280.1343688964844,285.3192443847656,282.6109313964844,286.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821170242503,3.773177326138466e-09,0.00098211329896,-0.0089372834190726,0.0,0.0,0.0,-0.0066833337768912,60.0,-4.156265258789063,-0.0,-6.576382105549784e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.23752668313682e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.727574069984256e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.184757851064205e-05,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.727555880090222e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0004614320932887,287.7872009277344,294.1499938964844,280.73248291015625,280.1552429199219,285.2792358398437,282.4766540527344,286.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.0268242074148475e-09,0.0009842822328209,-0.0096018724143505,0.0,0.0,0.0,-0.0068090767599642,60.0,-4.154918193817139,-0.0,-6.60546533026718e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.285842679673806e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.778452658792958e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.222335989354178e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.778434468898922e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004638455575332,287.7791748046875,294.1499938964844,280.7646179199219,280.1962280273437,285.2001647949219,282.21112060546875,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894333779811,4.628739613821153e-09,0.0009894287213683,-0.011178920045495,0.0,0.0,0.0,-0.0071074701845645,60.0,-4.152667045593262,-0.0,-6.674737562661903e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.285842679673806e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.778452658792958e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.222335989354178e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.778434468898922e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004638455575332,287.7791748046875,294.1499938964844,280.7646179199219,280.1962280273437,285.2001647949219,282.21112060546875,286.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894333779811,4.628739613821153e-09,0.0009894287213683,-0.011178920045495,0.0,0.0,0.0,-0.0071074701845645,60.0,-4.152667045593262,-0.0,-6.674737562661903e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.312871407018974e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.806915477383882e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,7.2433591412846e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.806898015085608e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004651957424357,287.77117919921875,294.1499938964844,280.7966613769531,280.2359924316406,285.1229248046875,281.9677429199219,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992315239273,4.96544982908631e-09,0.0009923102334141,-0.0120610781013965,0.0,0.0,0.0,-0.0072744037024676,60.0,-4.14824914932251,-0.0,-6.713645461786656e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.312871407018974e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.806915477383882e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,7.2433591412846e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.806898015085608e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004651957424357,287.77117919921875,294.1499938964844,280.7966613769531,280.2359924316406,285.1229248046875,281.9677429199219,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992315239273,4.96544982908631e-09,0.0009923102334141,-0.0120610781013965,0.0,0.0,0.0,-0.0072744037024676,60.0,-4.14824914932251,-0.0,-6.713645461786656e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.308767039328814e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.802592830965295e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.240166451083496e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.80257536866702e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.000464990735054,287.76318359375,294.1499938964844,280.8284606933594,280.2742614746094,285.0475158691406,281.7701721191406,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914250339993487e-09,0.0009918720461428,-0.0119269415736198,0.0,0.0,0.0,-0.0072490195743739,60.0,-4.1291022300720215,-0.0,-6.707721666998624e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.308767039328814e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.802592830965295e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.240166451083496e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.80257536866702e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.000464990735054,287.76318359375,294.1499938964844,280.8284606933594,280.2742614746094,285.0475158691406,281.7701721191406,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914250339993487e-09,0.0009918720461428,-0.0119269415736198,0.0,0.0,0.0,-0.0072490195743739,60.0,-4.1291022300720215,-0.0,-6.707721666998624e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.3046051915735e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.798209794098511e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.236929377540946e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.798193059396e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.000464782846393,287.7552490234375,294.1499938964844,280.85986328125,280.310791015625,284.9739074707031,281.6105651855469,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862344304967792e-09,0.0009914283873513,-0.0117909517139196,0.0,0.0,0.0,-0.0072232885286211,60.0,-4.106400489807129,-0.0,-6.701719001966921e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.3046051915735e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.798209794098511e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.236929377540946e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.798193059396e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,0.000464782846393,287.7552490234375,294.1499938964844,280.85986328125,280.310791015625,284.9739074707031,281.6105651855469,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862344304967792e-09,0.0009914283873513,-0.0117909517139196,0.0,0.0,0.0,-0.0072232885286211,60.0,-4.106400489807129,-0.0,-6.701719001966921e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.299620433012024e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,9.79296091827564e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,7.233052019728348e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.792944183573128e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004645338631235,287.75128173828125,294.1499938964844,280.8753662109375,280.32830810546875,284.9378967285156,281.54656982421875,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.800212227706879e-09,0.0009908971842378,-0.0116281695663928,0.0,0.0,0.0,-0.0071924873627722,60.0,-4.093845367431641,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.29297020775266e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.785957081476226e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.227879541460425e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.785940346773714e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,0.0004642016720026,287.7473449707031,294.1499938964844,280.8907165527344,280.3452453613281,284.90240478515625,281.4905700683594,286.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.7173243089559955e-09,0.0009901884477585,-0.0114110065624117,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.080650806427002,-0.0,-6.684962983172228e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.277403296437114e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.769565076567233e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,7.215771620394662e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.76954834186472e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004634241049643,287.7394714355469,294.1499938964844,280.9208068847656,280.3773803710937,284.83282470703125,281.3993225097656,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.053014278411865,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.277403296437114e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.769565076567233e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,7.215771620394662e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.76954834186472e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004634241049643,287.7394714355469,294.1499938964844,280.9208068847656,280.3773803710937,284.83282470703125,281.3993225097656,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.5233248258114145e-09,0.0009885296458378,-0.0109027307480573,0.0,0.0,0.0,-0.0070552229881286,60.0,-4.053014278411865,-0.0,-6.662579465910312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.263066021958366e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.75446673692204e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,7.204620487755165e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.75445072981529e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004627079470083,287.73162841796875,294.1499938964844,280.95001220703125,280.40692138671875,284.7649230957031,281.3287353515625,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644199960612e-09,0.0009870015783235,-0.0104345837607979,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.025392055511475,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.263066021958366e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.75446673692204e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,7.204620487755165e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.75445072981529e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004627079470083,287.73162841796875,294.1499938964844,280.95001220703125,280.40692138671875,284.7649230957031,281.3287353515625,286.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870058856904,4.344644199960612e-09,0.0009870015783235,-0.0104345837607979,0.0,0.0,0.0,-0.0069666425697505,60.0,-4.025392055511475,-0.0,-6.641997174483549e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.253739699488506e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.744645649334416e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,7.197366358013824e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.744629642227665e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.0004622420819941,287.7238464355469,294.1499938964844,280.9794311523437,280.434814453125,284.69879150390625,281.2753601074219,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228391414784482e-09,0.0009860071586444,-0.0101299947127699,0.0,0.0,0.0,-0.0069090095348656,60.0,-3.999152660369873,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.253739699488506e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.744645649334416e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,7.197366358013824e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,9.744629642227665e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,0.0004622420819941,287.7238464355469,294.1499938964844,280.9794311523437,280.434814453125,284.69879150390625,281.2753601074219,286.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.228391414784482e-09,0.0009860071586444,-0.0101299947127699,0.0,0.0,0.0,-0.0069090095348656,60.0,-3.999152660369873,-0.0,-6.628622628568337e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.250165021512656e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.740881068864836e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.194585487013683e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.740865061758086e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004620635299943,287.7160949707031,294.1499938964844,281.0102844238281,280.4623413085937,284.6344299316406,281.2355651855469,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183801749491067e-09,0.0009856256656348,-0.0100131668150424,0.0,0.0,0.0,-0.0068869031965732,60.0,-3.974609136581421,-0.0,-6.623496062729829e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.250165021512656e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.740881068864836e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.194585487013683e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.740865061758086e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.0004620635299943,287.7160949707031,294.1499938964844,281.0102844238281,280.4623413085937,284.6344299316406,281.2355651855469,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.183801749491067e-09,0.0009856256656348,-0.0100131668150424,0.0,0.0,0.0,-0.0068869031965732,60.0,-3.974609136581421,-0.0,-6.623496062729829e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.250219591194764e-05,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.74093854892999e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.194628415163606e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.740923269419e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004620662948582,287.7122497558594,294.1499938964844,281.0262145996094,280.4759521484375,284.6029357910156,281.2199401855469,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184460333789275e-09,0.0009856313699856,-0.0100148934870958,0.0,0.0,0.0,-0.0068872305564582,60.0,-3.9628615379333496,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.25156709854491e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.742357360664756e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,7.195676153060049e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,9.742342081153764e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.000462133612018,287.7083740234375,294.1499938964844,281.0424499511719,280.489501953125,284.57183837890625,281.20660400390625,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201222925104275e-09,0.0009857746772468,-0.0100588118657469,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.951415300369263,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.258110367227346e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.749247692525388e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,7.20076568541117e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.749232413014396e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004624604771379,287.70068359375,294.1499938964844,281.07586669921875,280.5162658691406,284.5108947753906,281.186279296875,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.0102722868323326,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.929464101791382,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.258110367227346e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.749247692525388e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,7.20076568541117e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,9.749232413014396e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,0.0004624604771379,287.70068359375,294.1499938964844,281.07586669921875,280.5162658691406,284.5108947753906,281.186279296875,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2826995283462566e-09,0.0009864711901172,-0.0102722868323326,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.929464101791382,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.268433495890348e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.760117973200975e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.20879397704266e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.760102693689988e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.0004629761388059,287.6930236816406,294.1499938964844,281.1103820800781,280.542724609375,284.4513854980469,281.1730651855469,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126157824101e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.9084975719451904,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,9.268433495890348e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.760117973200975e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.20879397704266e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.760102693689988e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.0004629761388059,287.6930236816406,294.1499938964844,281.1103820800781,280.542724609375,284.4513854980469,281.1730651855469,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.41126157824101e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.9084975719451904,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.278028301196171e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.770222095539792e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.216256926767528e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.770206816028804e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004634554497897,287.6853942871094,294.1499938964844,281.1459045410156,280.5688171386719,284.3935241699219,281.1672058105469,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759767362724e-09,0.0009885925101116,-0.0109222112223505,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.887393712997437,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.278028301196171e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.770222095539792e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,7.216256926767528e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.770206816028804e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0004634554497897,287.6853942871094,294.1499938964844,281.1459045410156,280.5688171386719,284.3935241699219,281.1672058105469,286.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759767362724e-09,0.0009885925101116,-0.0109222112223505,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.887393712997437,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.28063745959662e-05,297.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.772969497134908e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,7.218286191346124e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.77295421762392e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004635857767425,287.6809387207031,294.1499938964844,281.1672058105469,280.583984375,284.3603820800781,281.1672058105469,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988875166513,4.563237343546689e-09,0.0009888706263154,-0.0110073024407029,0.0,0.0,0.0,-0.0070750080049037,60.0,-3.8740406036376953,-0.0,-6.66718165120983e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.280422818847e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.772743214853108e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.218118844320998e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.77272866293788e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004635750665329,287.67779541015625,294.1499938964844,281.182373046875,280.5946350097656,284.3373413085937,281.1683349609375,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888517670333,4.560541722042899e-09,0.0009888471104204,-0.0110002402216196,0.0,0.0,0.0,-0.007073669694364,60.0,-3.863880634307861,-0.0,-6.666870433491567e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.27812507143244e-05,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.770323958946392e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.216331869130954e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.770308679435402e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0004634603101294,287.6739807128906,294.1499938964844,281.200927734375,280.607421875,284.3099365234375,281.171142578125,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886069456115,4.5318935271154714e-09,0.0009886024054139,-0.0109251821413636,0.0,0.0,0.0,-0.007059468422085,60.0,-3.850616931915283,-0.0,-6.66356712031302e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.276419586967676e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,9.76852752501145e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,7.215004734462127e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.768512973096222e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,0.0004633750941138,287.6701965332031,294.1499938964844,281.2196655273437,280.6201477050781,284.2828063964844,281.17486572265625,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884251048788,4.510617213071555e-09,0.0009884206810966,-0.01086943782866,0.0,0.0,0.0,-0.0070489216595888,60.0,-3.83697509765625,-0.0,-6.661114326789176e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
