time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107820,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.263913671020418e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.755358041729778e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.205278234323487e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.75534348981455e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004627504386007,287.6626892089844,294.1499938964844,281.2576904296875,280.6453857421875,284.2299499511719,281.18621826171875,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870929643511,4.3547609962502065e-09,0.0009870886569842,-0.0104610892012715,0.0,0.0,0.0,-0.0069716605357825,60.0,-3.80724835395813,-0.0,-6.643161043484724e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.263913671020418e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.755358041729778e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,7.205278234323487e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.75534348981455e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004627504386007,287.6626892089844,294.1499938964844,281.2576904296875,280.6453857421875,284.2299499511719,281.18621826171875,286.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870929643511,4.3547609962502065e-09,0.0009870886569842,-0.0104610892012715,0.0,0.0,0.0,-0.0069716605357825,60.0,-3.80724835395813,-0.0,-6.643161043484724e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.209474228555337e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.698030771687628e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.162936526583508e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.698016219772398e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004600310930982,287.6552124023437,294.1499938964844,281.2963256835937,280.6703796386719,284.1788330078125,281.1991882324219,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764535860100965e-09,0.0009812887292355,-0.0086838491261005,0.0,0.0,0.0,-0.0066353962756693,60.0,-3.764503717422485,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.209474228555337e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.698030771687628e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.162936526583508e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.698016219772398e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004600310930982,287.6552124023437,294.1499938964844,281.2963256835937,280.6703796386719,284.1788330078125,281.1991882324219,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764535860100965e-09,0.0009812887292355,-0.0086838491261005,0.0,0.0,0.0,-0.0066353962756693,60.0,-3.764503717422485,-0.0,-6.565308297012963e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.166356903733686e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.652625885792077e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.129400182748213e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.65261206147261e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004578773223329,287.6478271484375,294.1499938964844,281.33551025390625,280.69512939453125,284.12945556640625,281.2129211425781,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139208670788207e-09,0.0009766946313902,-0.007276149932295,0.0,0.0,0.0,-0.0063690599054098,60.0,-3.719257116317749,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,9.166356903733686e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.652625885792077e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,7.129400182748213e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.65261206147261e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004578773223329,287.6478271484375,294.1499938964844,281.33551025390625,280.69512939453125,284.12945556640625,281.2129211425781,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.139208670788207e-09,0.0009766946313902,-0.007276149932295,0.0,0.0,0.0,-0.0063690599054098,60.0,-3.719257116317749,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.1364883701317e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.621172648621724e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,7.106169505277649e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.621158824302256e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,0.0004563853435683,287.6435241699219,294.1499938964844,281.35870361328125,280.7095642089844,284.1014099121094,281.2206726074219,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735152125358,2.767057472041756e-09,0.0009735124767757,-0.0063010067678987,0.0,0.0,0.0,-0.00618456909433,60.0,-3.691734552383423,-0.0,-6.461651480549335e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.114433487411588e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.59794779191725e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.089014980010688e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.597933967597784e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0004552836471702,287.6405029296875,294.1499938964844,281.3751220703125,280.7196960449219,284.0820007324219,281.2257385253906,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.492253514674303e-09,0.000971162575297,-0.0055809295736253,0.0,0.0,0.0,-0.0060483370907604,60.0,-3.671849250793457,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.089628292713314e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.571827104082332e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.06972205080092e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.571813279762864e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004540446097962,287.6368713378906,294.1499938964844,281.3950500488281,280.7318725585937,284.0589294433594,281.2313232421875,286.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.18319406997125e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.647780179977417,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.070189844351262e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.551356924930587e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,7.054603338474408e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.551343828206882e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0004530736187007,287.6332397460937,294.1499938964844,281.4150695800781,280.7440490722656,284.0362548828125,281.236328125,286.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.9409909235434952e-09,0.0009664478711783,-0.0041364156641066,0.0,0.0,0.0,-0.0057750479318201,60.0,-3.624660015106201,-0.0,-6.368208005369524e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.051129745785148e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.5312854682561e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.039778574835509e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.531272371532395e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0004521215450949,287.6260681152344,294.1499938964844,281.45526123046875,280.76824951171875,283.9921569824219,281.2457580566406,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483243353787e-09,0.0009644163073971,-0.0035140493419021,0.0,0.0,0.0,-0.005657301750034,60.0,-3.584465980529785,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.051129745785148e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.5312854682561e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.039778574835509e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.531272371532395e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.0004521215450949,287.6260681152344,294.1499938964844,281.45526123046875,280.76824951171875,283.9921569824219,281.2457580566406,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.703483243353787e-09,0.0009644163073971,-0.0035140493419021,0.0,0.0,0.0,-0.005657301750034,60.0,-3.584465980529785,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.0481000370346e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.528094960842282e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.037421892164275e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.528081864118576e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0004519702051766,287.618896484375,294.1499938964844,281.4955749511719,280.79229736328125,283.94952392578125,281.2559814453125,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5514678955078125,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,9.0481000370346e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.528094960842282e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.037421892164275e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.528081864118576e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0004519702051766,287.618896484375,294.1499938964844,281.4955749511719,280.79229736328125,283.94952392578125,281.2559814453125,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.00341502786614,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5514678955078125,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,9.044862963492052e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.524686174700037e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.034904410829768e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.524673077976332e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004518085333984,287.6117858886719,294.1499938964844,281.5359191894531,280.8162536621094,283.90826416015625,281.2671203613281,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253266510446451e-09,0.0009637478506192,-0.0033092461526393,0.0,0.0,0.0,-0.005618555471301,60.0,-3.5211639404296875,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,9.044862963492052e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.524686174700037e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.034904410829768e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.524673077976332e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004518085333984,287.6117858886719,294.1499938964844,281.5359191894531,280.8162536621094,283.90826416015625,281.2671203613281,286.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253266510446451e-09,0.0009637478506192,-0.0033092461526393,0.0,0.0,0.0,-0.005618555471301,60.0,-3.5211639404296875,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.035256516654044e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.514569683233276e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.027432002360001e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.514557314105332e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004513286694418,287.6047058105469,294.1499938964844,281.57623291015625,280.8401184082031,283.8683776855469,281.2781982421875,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055980906453215e-09,0.0009627240360714,-0.0029955059289932,0.0,0.0,0.0,-0.0055592008866369,60.0,-3.490074634552002,-0.0,-6.319230294593582e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.035256516654044e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.514569683233276e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.027432002360001e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.514557314105332e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004513286694418,287.6047058105469,294.1499938964844,281.57623291015625,280.8401184082031,283.8683776855469,281.2781982421875,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.5055980906453215e-09,0.0009627240360714,-0.0029955059289932,0.0,0.0,0.0,-0.0055592008866369,60.0,-3.490074634552002,-0.0,-6.319230294593582e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.027094347402452e-05,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.50597459450364e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,7.021083729341626e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.505961497779936e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004509209538809,287.6011962890625,294.1499938964844,281.5963439941406,280.8520202636719,283.8489990234375,281.2831726074219,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558106012,1.4038842310881703e-09,0.0009618544136174,-0.0027289711870253,0.0,0.0,0.0,-0.0055087776854634,60.0,-3.4736220836639404,-0.0,-6.307815425543596e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.014883835334332e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.493116522207856e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,7.011587149463594e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.49310342548415e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0004503110249061,287.5976867675781,294.1499938964844,281.6163635253906,280.8639221191406,283.8300170898437,281.2872009277344,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2517422653957055e-09,0.0009605536470189,-0.0023302920162677,0.0,0.0,0.0,-0.0054333554580807,60.0,-3.456106662750244,-0.0,-6.290760978799882e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,4.361191895441152e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,4.592549885273911e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,3.392043072381057e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,4.592543700709939e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0002178500581067,287.5918884277344,294.1499938964844,281.65625,280.8877258300781,283.79595947265625,281.29315185546875,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913523586466,9.083963581346664e-10,0.0007913514855317,-0.0015968361403793,0.0,0.0,0.0,-0.0044075762853026,60.0,-3.1328041553497314,-0.0,-1.4722888685980706e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,4.361191895441152e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,4.592549885273911e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,3.392043072381057e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,4.592543700709939e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0002178500581067,287.5918884277344,294.1499938964844,281.65625,280.8877258300781,283.79595947265625,281.29315185546875,286.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007913523586466,9.083963581346664e-10,0.0007913514855317,-0.0015968361403793,0.0,0.0,0.0,-0.0044075762853026,60.0,-3.1328041553497314,-0.0,-1.4722888685980706e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,-2.306677197339013e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,-2.4290444343932904e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,-1.7940848920261487e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,-2.4290413421113044e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,-0.0001152230324805,287.61163330078125,294.1499938964844,281.69580078125,280.9114990234375,283.78619384765625,281.3432922363281,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007869731634855,7.269891910688383e-10,0.0007869724649935,-0.0011242940090596,0.0,0.0,0.0,-0.0042750090360641,60.0,-1.9451823234558103,-0.0,-4.118660967833421e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,-2.306677197339013e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,-2.4290444343932904e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,-1.7940848920261487e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,-2.4290413421113044e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,-0.0001152230324805,287.61163330078125,294.1499938964844,281.69580078125,280.9114990234375,283.78619384765625,281.3432922363281,286.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007869731634855,7.269891910688383e-10,0.0007869724649935,-0.0011242940090596,0.0,0.0,0.0,-0.0042750090360641,60.0,-1.9451823234558103,-0.0,-4.118660967833421e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.079244046006352e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.56088988459669e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.061644282657653e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.560878243064508e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004535259795375,287.7303466796875,294.1499938964844,281.7348937988281,280.935302734375,283.81890869140625,281.40875244140625,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,0.0020666560158133,-9.85450276935751e-10,-0.0020666548516601,0.0005241067847236,0.0,0.0,0.0,0.0107962004840374,60.0,-1.7629371881484983,-0.0,-6.380891193202842e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.079244046006352e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.56088988459669e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.061644282657653e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.560878243064508e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004535259795375,287.7303466796875,294.1499938964844,281.7348937988281,280.935302734375,283.81890869140625,281.40875244140625,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,0.0020666560158133,-9.85450276935751e-10,-0.0020666548516601,0.0005241067847236,0.0,0.0,0.0,0.0107962004840374,60.0,-1.7629371881484983,-0.0,-6.380891193202842e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,1.6262138160527684e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,1.7124830264947377e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,1.2648347365029622e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,1.7124808437074535e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,8.12325524748303e-05,287.7312927246094,294.1499938964844,281.7734069824219,280.9591979980469,283.818115234375,281.4197998046875,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732716627884,2.1672064143274383e-10,0.0001732714445097,-0.0003964909119531,0.0,0.0,0.0,-0.0009759907843545,60.0,-0.8642509579658508,-0.0,-2.047091829382452e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,1.6262138160527684e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,1.7124830264947377e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,1.2648347365029622e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,1.7124808437074535e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,8.12325524748303e-05,287.7312927246094,294.1499938964844,281.7734069824219,280.9591979980469,283.818115234375,281.4197998046875,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732716627884,2.1672064143274383e-10,0.0001732714445097,-0.0003964909119531,0.0,0.0,0.0,-0.0009759907843545,60.0,-0.8642509579658508,-0.0,-2.047091829382452e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,1.3812188626616262e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,1.4544913938152604e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,1.074282954505179e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,1.4544895748258568e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,6.899458094267175e-05,287.7323608398437,294.1499938964844,281.7924499511719,280.97119140625,283.81793212890625,281.4235534667969,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471730647608,1.8407630975048048e-10,0.0001471728901378,-0.0003367669705767,0.0,0.0,0.0,-0.0008289838442578,60.0,-0.6787363290786743,-0.0,-1.4767502776180663e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,1.1693470696627628e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,1.231379974342417e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.09493519429816e-06,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,1.231378428201424e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,5.8411173085914925e-05,287.7331848144531,294.1499938964844,281.811279296875,280.9831848144531,283.8178405761719,281.4265441894531,286.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245974272023,1.5583989654288644e-10,0.0001245972671313,-0.0002851085737347,0.0,0.0,0.0,-0.0007018216419965,60.0,-0.5528452396392822,-0.0,-1.0584464416041324e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,7.69808866607491e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,8.106466339086182e-06,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,5.987410986563191e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,8.106455425149761e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,3.845345781883225e-05,287.7342529296875,294.1499938964844,281.8484191894531,281.00732421875,283.8178100585937,281.4304504394531,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.202580647775903e-05,1.0259345456509196e-10,8.202570461435243e-05,-0.0001876943133538,0.0,0.0,0.0,-0.0004620277904905,60.0,-0.3689664900302887,-0.0,-4.58720228468934e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,7.69808866607491e-06,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,8.106466339086182e-06,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,5.987410986563191e-06,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,8.106455425149761e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,3.845345781883225e-05,287.7342529296875,294.1499938964844,281.8484191894531,281.00732421875,283.8178100585937,281.4304504394531,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.202580647775903e-05,1.0259345456509196e-10,8.202570461435243e-05,-0.0001876943133538,0.0,0.0,0.0,-0.0004620277904905,60.0,-0.3689664900302887,-0.0,-4.58720228468934e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,4.225175416650018e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,4.4493172026705e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,3.286252194811823e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,4.449311290954938e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,2.1105575797264464e-05,287.73468017578125,294.1499938964844,281.8847045898437,281.0316162109375,283.8178405761719,281.4320373535156,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.502096999203786e-05,5.630973118342375e-11,4.502091542235576e-05,-0.0001030183848342,0.0,0.0,0.0,-0.0002535901148803,60.0,-0.2257161885499954,-0.0,-1.3818836352985642e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,4.225175416650018e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,4.4493172026705e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,3.286252194811823e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,4.449311290954938e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,2.1105575797264464e-05,287.73468017578125,294.1499938964844,281.8847045898437,281.0316162109375,283.8178405761719,281.4320373535156,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.502096999203786e-05,5.630973118342375e-11,4.502091542235576e-05,-0.0001030183848342,0.0,0.0,0.0,-0.0002535901148803,60.0,-0.2257161885499954,-0.0,-1.3818836352985642e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.862569774857548e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,1.961377620318672e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,1.4486673762803548e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,1.9613748918345664e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.303899787482806e-06,287.734619140625,294.1499938964844,281.9200439453125,281.0561218261719,283.8178100585937,281.4323425292969,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9846627765218727e-05,2.4823008232255358e-11,1.984660229936708e-05,-4.5413547923089936e-05,0.0,0.0,0.0,-0.0001117902866099,60.0,-0.1197370365262031,-0.0,-2.685388370005093e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.862569774857548e-06,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,1.961377620318672e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,1.4486673762803548e-06,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,1.9613748918345664e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.303899787482806e-06,287.734619140625,294.1499938964844,281.9200439453125,281.0561218261719,283.8178100585937,281.4323425292969,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9846627765218727e-05,2.4823008232255358e-11,1.984660229936708e-05,-4.5413547923089936e-05,0.0,0.0,0.0,-0.0001117902866099,60.0,-0.1197370365262031,-0.0,-2.685388370005093e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,6.367557716657757e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,6.705351438540674e-07,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,4.95255164878472e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,6.705342343593657e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,3.180719431838952e-06,287.73443603515625,294.1499938964844,281.954345703125,281.08087158203125,283.8177795410156,281.43231201171875,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.785056029912084e-06,8.486321888268034e-12,6.785047844459768e-06,-1.5525669368798845e-05,0.0,0.0,0.0,-3.821823338512331e-05,60.0,-0.0524415634572505,-0.0,-3.138540859495831e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,6.367557716657757e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,6.705351438540674e-07,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,4.95255164878472e-07,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,6.705342343593657e-07,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,3.180719431838952e-06,287.73443603515625,294.1499938964844,281.954345703125,281.08087158203125,283.8177795410156,281.43231201171875,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.785056029912084e-06,8.486321888268034e-12,6.785047844459768e-06,-1.5525669368798845e-05,0.0,0.0,0.0,-3.821823338512331e-05,60.0,-0.0524415634572505,-0.0,-3.138540859495831e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,3.287261165496602e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,3.461647679614544e-07,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,2.556762410677038e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,3.461643416358129e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,1.6420513020420913e-06,287.73443603515625,294.1499938964844,281.9710693359375,281.0933532714844,283.8177795410156,281.43231201171875,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.503051175357541e-06,4.381327765867749e-12,3.503046855257708e-06,-8.01556871010689e-06,0.0,0.0,0.0,-1.9731625798158348e-05,60.0,-0.0333060063421726,-0.0,-8.364702160090779e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
