time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110160,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,1.4729327801887848e-07,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,1.5510705964061344e-07,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,1.14561601094465e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,1.5510686068864748e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.357587037404301e-07,287.73443603515625,294.1499938964844,281.9875183105469,281.1059265136719,283.8177795410156,281.43231201171875,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5698821016485454e-06,1.9634419957947898e-12,1.569880168972304e-06,-3.5919849779020296e-06,0.0,0.0,0.0,-8.842645911499858e-06,60.0,-0.0202258434146642,-0.0,-1.67937563269778e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,3.448266561179025e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,3.6311942341882286e-09,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,2.681988853225903e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,3.631189571251525e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,1.722476561383246e-08,287.7344055175781,294.1499938964844,282.0194091796875,281.1312866210937,283.8177795410156,281.4322814941406,286.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.651999236353731e-08,4.5755100283682167e-14,3.6519946178259495e-08,-8.371102921955753e-08,0.0,0.0,0.0,-2.057349774986505e-07,60.0,-0.006156182847917,-0.0,-9.204149848951866e-17,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,3.448266561179025e-09,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,3.6311942341882286e-09,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,2.681988853225903e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,3.631189571251525e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,1.722476561383246e-08,287.7344055175781,294.1499938964844,282.0194091796875,281.1312866210937,283.8177795410156,281.4322814941406,286.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.651999236353731e-08,4.5755100283682167e-14,3.6519946178259495e-08,-8.371102921955753e-08,0.0,0.0,0.0,-2.057349774986505e-07,60.0,-0.006156182847917,-0.0,-9.204149848951866e-17,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,1.3892333117215827e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,1.4629310263192252e-10,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,1.0805163708216267e-10,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.4629292222068102e-10,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,6.9394923141175e-10,287.7344055175781,294.1499938964844,282.04998779296875,281.1570129394531,283.8177795410156,281.4322814941406,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4811635251632534e-09,1.875431953899981e-15,1.4811616377841121e-09,-3.389531766373466e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,-0.0019553524907678,-0.0,-1.4939375586135797e-19,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,1.3892333117215827e-10,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,1.4629310263192252e-10,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,1.0805163708216267e-10,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.4629292222068102e-10,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,6.9394923141175e-10,287.7344055175781,294.1499938964844,282.04998779296875,281.1570129394531,283.8177795410156,281.4322814941406,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4811635251632534e-09,1.875431953899981e-15,1.4811616377841121e-09,-3.389531766373466e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,-0.0019553524907678,-0.0,-1.4939375586135797e-19,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,6.803405838695653e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,7.164320692254478e-09,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,5.291545424057631e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.164311810470281e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,3.398434245127646e-08,287.7344055175781,294.1499938964844,282.0767517089844,281.18017578125,283.8177795410156,281.4322814941406,286.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.24838926657867e-08,9.068447219279937e-14,7.248380029523106e-08,-1.658674193549814e-07,0.0,0.0,0.0,-4.0829763747751713e-07,60.0,-0.0007307551568374,-0.0,-3.5829006624912233e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,6.803405838695653e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,7.164320692254478e-09,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,5.291545424057631e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.164311810470281e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,3.398434245127646e-08,287.7344055175781,294.1499938964844,282.0767517089844,281.18017578125,283.8177795410156,281.4322814941406,286.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.24838926657867e-08,9.068447219279937e-14,7.248380029523106e-08,-1.658674193549814e-07,0.0,0.0,0.0,-4.0829763747751713e-07,60.0,-0.0007307551568374,-0.0,-3.5829006624912233e-16,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.714722727314438e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,8.123981842800276e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,6.000347951840014e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,8.123971895201977e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,3.8536546753675793e-07,287.7344055175781,294.1499938964844,282.0975036621094,281.1980895996094,283.8177795410156,281.4322814941406,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.220112022172543e-07,1.0281233329967332e-12,8.220101790357148e-07,-1.880968966361252e-06,0.0,0.0,0.0,-4.630157491192222e-06,60.0,-0.0019400231540203,-0.0,-4.607046759060388e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,7.714722727314438e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,8.123981842800276e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,6.000347951840014e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,8.123971895201977e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,3.8536546753675793e-07,287.7344055175781,294.1499938964844,282.0975036621094,281.1980895996094,283.8177795410156,281.4322814941406,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.220112022172543e-07,1.0281233329967332e-12,8.220101790357148e-07,-1.880968966361252e-06,0.0,0.0,0.0,-4.630157491192222e-06,60.0,-0.0019400231540203,-0.0,-4.607046759060388e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,2.147977369304499e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,2.261925828861422e-07,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,1.6706515282294276e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,2.2619228445819322e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,1.0729567065936862e-06,287.7344055175781,294.1499938964844,282.10577392578125,281.2052001953125,283.8177795410156,281.4322814941406,286.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.28894919018785e-06,2.8628336680436295e-12,2.2889462343300693e-06,-5.237518053036183e-06,0.0,0.0,0.0,-1.2892953236587346e-05,60.0,-0.0052009518258273,-0.0,-3.571424026741627e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,3.600005129555939e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,3.79098224811969e-07,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,2.800007905534585e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,3.790977416429088e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,1.7982729332288727e-06,287.7344055175781,294.1499938964844,282.1127014160156,281.2111511230469,283.8177795410156,281.4322814941406,286.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.835792540485272e-06,4.797634078207436e-12,3.835787993011763e-06,-8.777285074756946e-06,0.0,0.0,0.0,-2.160594158340245e-05,60.0,-0.0087406393140554,-0.0,-1.0032016450195469e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,1.0889031045735464e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,1.1466685236882768e-06,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,8.469258432342031e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.1466670457593864e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,5.439283995656297e-06,287.73443603515625,294.1499938964844,282.122802734375,281.2197265625,283.8177795410156,281.4324035644531,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.160226656793384e-05,1.4511580305465175e-11,1.160225201601861e-05,-2.6548954338068143e-05,0.0,0.0,0.0,-6.53522729407996e-05,60.0,-0.0272725410759449,-0.0,-9.178263184195234e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,1.0889031045735464e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,1.1466685236882768e-06,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,8.469258432342031e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.1466670457593864e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,5.439283995656297e-06,287.73443603515625,294.1499938964844,282.122802734375,281.2197265625,283.8177795410156,281.4324035644531,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.160226656793384e-05,1.4511580305465175e-11,1.160225201601861e-05,-2.6548954338068143e-05,0.0,0.0,0.0,-6.53522729407996e-05,60.0,-0.0272725410759449,-0.0,-9.178263184195234e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,2.1517580535146408e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,2.265906914544757e-06,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,1.67359189617855e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,2.2659039586869767e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,1.0748452041298153e-05,287.7345275878906,294.1499938964844,282.1282653808594,281.2242431640625,283.8177795410156,281.4327697753906,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2927086320123635e-05,2.867612744483772e-11,2.292705721629318e-05,-5.246297951089218e-05,0.0,0.0,0.0,-0.0001291417720494,60.0,-0.0575270727276802,-0.0,-3.584007049473037e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,2.1517580535146408e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,2.265906914544757e-06,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,1.67359189617855e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,2.2659039586869767e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,1.0748452041298153e-05,287.7345275878906,294.1499938964844,282.1282653808594,281.2242431640625,283.8177795410156,281.4327697753906,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2927086320123635e-05,2.867612744483772e-11,2.292705721629318e-05,-5.246297951089218e-05,0.0,0.0,0.0,-0.0001291417720494,60.0,-0.0575270727276802,-0.0,-3.584007049473037e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,3.5272475997771835e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,3.714365220730542e-06,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,2.7434186904429225e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,3.714360445883358e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,1.7619291611481458e-05,287.7347412109375,294.1499938964844,282.1295166015625,281.22509765625,283.8178100585937,281.43359375,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.75830932171084e-05,4.700714817396089e-11,3.758304592338391e-05,-8.599957072874531e-05,0.0,0.0,0.0,-0.0002116948890034,60.0,-0.0980998054146766,-0.0,-9.630612973765551e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,3.5272475997771835e-06,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,3.714365220730542e-06,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,2.7434186904429225e-06,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,3.714360445883358e-06,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,1.7619291611481458e-05,287.7347412109375,294.1499938964844,282.1295166015625,281.22509765625,283.8178100585937,281.43359375,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.75830932171084e-05,4.700714817396089e-11,3.758304592338391e-05,-8.599957072874531e-05,0.0,0.0,0.0,-0.0002116948890034,60.0,-0.0980998054146766,-0.0,-9.630612973765551e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,5.732119916501688e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,6.036204013071256e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,4.4583216549654026e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,6.036196282366291e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,2.8633059628191404e-05,287.7352600097656,294.1499938964844,282.12701416015625,281.2226257324219,283.81787109375,281.4355773925781,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.107619992690161e-05,7.639121279989779e-11,6.107612716732547e-05,-0.0001397576997987,0.0,0.0,0.0,-0.0003440249129198,60.0,-0.1614412814378738,-0.0,-2.5433877226532776e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,5.732119916501688e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,6.036204013071256e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,4.4583216549654026e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,6.036196282366291e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,2.8633059628191404e-05,287.7352600097656,294.1499938964844,282.12701416015625,281.2226257324219,283.81787109375,281.4355773925781,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.107619992690161e-05,7.639121279989779e-11,6.107612716732547e-05,-0.0001397576997987,0.0,0.0,0.0,-0.0003440249129198,60.0,-0.1614412814378738,-0.0,-2.5433877226532776e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.613531124661677e-06,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,8.017422260309104e-06,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,5.921643605688587e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,8.017412255867384e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,3.803107756539248e-05,287.7357788085937,294.1499938964844,282.1244812011719,281.2203063964844,283.81787109375,281.4375,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.112276555038989e-05,1.0146448958803234e-10,8.112266368698329e-05,-0.0001856292947195,0.0,0.0,0.0,-0.0004569415468722,60.0,-0.2128834575414657,-0.0,-4.4869813420334016e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,1.0478976037120448e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,1.1034876479243394e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,8.15032581158448e-06,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,1.1034862836822867e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,5.234453419689089e-05,287.7366027832031,294.1499938964844,282.1211853027344,281.21728515625,283.8178405761719,281.4406433105469,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116540588554,1.3965166523188802e-10,0.0001116539206122,-0.0002554927195888,0.0,0.0,0.0,-0.0006289157317951,60.0,-0.2877923846244812,-0.0,-8.500015136192474e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,1.8917859051725827e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,1.992143552342896e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,1.471391078666784e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,1.9921410057577305e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.449839853914456e-05,287.7392883300781,294.1499938964844,282.1124572753906,281.2094116210937,283.8173217773437,281.45050048828125,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015706413658,2.5211516208045737e-10,0.0002015703939832,-0.000461244751932,0.0,0.0,0.0,-0.0011353908339515,60.0,-0.5096808671951294,-0.0,-2.7702946603369583e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,1.8917859051725827e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,1.992143552342896e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,1.471391078666784e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,1.9921410057577305e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.449839853914456e-05,287.7392883300781,294.1499938964844,282.1124572753906,281.2094116210937,283.8173217773437,281.45050048828125,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015706413658,2.5211516208045737e-10,0.0002015703939832,-0.000461244751932,0.0,0.0,0.0,-0.0011353908339515,60.0,-0.5096808671951294,-0.0,-2.7702946603369583e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,2.956758908112533e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,3.113612547167577e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,2.299704647157341e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,3.113608545390889e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,0.0001476958859711,287.74285888671875,294.1499938964844,282.101318359375,281.1994323730469,283.814208984375,281.4633483886719,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003150452394038,3.9404371432461005e-10,0.0003150448319502,-0.0007209026953205,0.0,0.0,0.0,-0.0017745622899383,60.0,-0.8330758213996887,-0.0,-6.767274740582252e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,2.956758908112533e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,3.113612547167577e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,2.299704647157341e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,3.113608545390889e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,0.0001476958859711,287.74285888671875,294.1499938964844,282.101318359375,281.1994323730469,283.814208984375,281.4633483886719,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003150452394038,3.9404371432461005e-10,0.0003150448319502,-0.0007209026953205,0.0,0.0,0.0,-0.0017745622899383,60.0,-0.8330758213996887,-0.0,-6.767274740582252e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,3.557714444468729e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,3.746448419406079e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,2.7671152565744705e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,3.7464436900336295e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0001777147990651,287.7512512207031,294.1499938964844,282.0881652832031,281.187744140625,283.8125,281.4804992675781,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003790796909015,4.74134453920527e-10,0.0003790792252402,-0.0008674283744767,0.0,0.0,0.0,-0.0021352514158934,60.0,-1.0529335737228394,-0.0,-9.797698652391771e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,3.557714444468729e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,3.746448419406079e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,2.7671152565744705e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,3.7464436900336295e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0001777147990651,287.7512512207031,294.1499938964844,282.0881652832031,281.187744140625,283.8125,281.4804992675781,286.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003790796909015,4.74134453920527e-10,0.0003790792252402,-0.0008674283744767,0.0,0.0,0.0,-0.0021352514158934,60.0,-1.0529335737228394,-0.0,-9.797698652391771e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,3.604734229156748e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,3.795962402364239e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,2.8036862204317003e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,3.79595767299179e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0001800635218387,287.7538146972656,294.1499938964844,282.0734558105469,281.1746826171875,283.8058776855469,281.4911193847656,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003929609665647,4.892861671379476e-10,0.0003929604717995,-0.0008933810750022,0.0,0.0,0.0,-0.0022120852954685,60.0,-1.2217390537261963,-0.0,-1.0058386124001116e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,3.604734229156748e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,3.795962402364239e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,2.8036862204317003e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,3.79595767299179e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0001800635218387,287.7538146972656,294.1499938964844,282.0734558105469,281.1746826171875,283.8058776855469,281.4911193847656,286.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003929609665647,4.892861671379476e-10,0.0003929604717995,-0.0008933810750022,0.0,0.0,0.0,-0.0022120852954685,60.0,-1.2217390537261963,-0.0,-1.0058386124001116e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.009842324303464e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.487807255936788e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.007665408309549e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.487794886808842e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,0.0004500592767726,287.7802124023437,294.1499938964844,282.065673828125,281.16778564453125,283.8177795410156,281.5165100097656,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679694250924,3.9547226604597085e-10,0.0001679690321907,-0.0008717341697774,0.0,0.0,0.0,-0.0010617470834404,60.0,-1.7066552639007568,-0.0,-6.283709552690199e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,4.7049103159224615e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,4.954501855536364e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,3.659379945020192e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,4.954495307174511e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0002350194699829,287.7776794433594,294.1499938964844,282.05767822265625,281.16070556640625,283.81231689453125,281.5205078125,286.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005071550258435,6.319678669264306e-10,0.0005071543855592,-0.0011542994761839,0.0,0.0,0.0,-0.0028553674928843,60.0,-1.6227697134017944,-0.0,-1.7135009855451244e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.003877494251356e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.4815251941327e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.003025530138984e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.481513552600518e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004497612826526,287.77685546875,294.1499938964844,282.04119873046875,281.1461486816406,283.8023376464844,281.5408935546875,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594004950486,1.1144557499065402e-09,0.000959399389103,-0.0019705202430486,0.0,0.0,0.0,-0.0053653954528272,60.0,-2.158589601516724,-0.0,-6.275389097254448e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.003877494251356e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.4815251941327e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.003025530138984e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.481513552600518e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004497612826526,287.77685546875,294.1499938964844,282.04119873046875,281.1461486816406,283.8023376464844,281.5408935546875,286.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594004950486,1.1144557499065402e-09,0.000959399389103,-0.0019705202430486,0.0,0.0,0.0,-0.0053653954528272,60.0,-2.158589601516724,-0.0,-6.275389097254448e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.02051106095314e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.499041334493086e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.015962910372764e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.499029692960904e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0004505921970121,287.7678527832031,294.1499938964844,282.0245361328125,281.1314392089844,283.7701416015625,281.5519714355469,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779758984223,1.3384806596405951e-09,0.0009779746178537,-0.0025409059599041,0.0,0.0,0.0,-0.0055601950734853,60.0,-3.1675806045532227,-0.0,-6.298591870290693e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.02051106095314e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.499041334493086e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.015962910372764e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.499029692960904e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0004505921970121,287.7678527832031,294.1499938964844,282.0245361328125,281.1314392089844,283.7701416015625,281.5519714355469,286.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779758984223,1.3384806596405951e-09,0.0009779746178537,-0.0025409059599041,0.0,0.0,0.0,-0.0055601950734853,60.0,-3.1675806045532227,-0.0,-6.298591870290693e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.032383240992203e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.511543612461536e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,7.025196828180924e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.511531970929354e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004511852748692,287.76007080078125,294.1499938964844,282.0080871582031,281.116943359375,283.7401123046875,281.57049560546875,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624165249988,1.469510846341393e-09,0.0009624150698073,-0.0029009422287344,0.0,0.0,0.0,-0.0055413087829947,60.0,-3.1461777687072754,-0.0,-6.315178779914278e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.032383240992203e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.511543612461536e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,7.025196828180924e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.511531970929354e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004511852748692,287.76007080078125,294.1499938964844,282.0080871582031,281.116943359375,283.7401123046875,281.57049560546875,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624165249988,1.469510846341393e-09,0.0009624150698073,-0.0029009422287344,0.0,0.0,0.0,-0.0055413087829947,60.0,-3.1461777687072754,-0.0,-6.315178779914278e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.03270483831875e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.511881944490597e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.02544639352709e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.511870302958414e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004512013110797,287.7522888183594,294.1499938964844,281.9923095703125,281.10308837890625,283.7104797363281,281.5852355957031,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624507511034,1.473476340940749e-09,0.0009624492377042,-0.0029113332275301,0.0,0.0,0.0,-0.0055432762019336,60.0,-3.159132957458496,-0.0,-6.315624290209598e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
