time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112440,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.03270483831875e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.511881944490597e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.02544639352709e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.511870302958414e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004512013110797,287.7522888183594,294.1499938964844,281.9923095703125,281.10308837890625,283.7104797363281,281.5852355957031,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624507511034,1.473476340940749e-09,0.0009624492377042,-0.0029113332275301,0.0,0.0,0.0,-0.0055432762019336,60.0,-3.159132957458496,-0.0,-6.315624290209598e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.027039777720348e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.505916386842728e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,7.021040801191702e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.505904745310544e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,0.00045091836364,287.7483825683594,294.1499938964844,281.9848022460937,281.09649658203125,283.6957702636719,281.5915222167969,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618471958674,1.4028852524106122e-09,0.0009618457988835,-0.0027263534720987,0.0,0.0,0.0,-0.0055082817561924,60.0,-3.163443326950073,-0.0,-6.307703159791346e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.021693404065444e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.500286250840873e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,7.016881863819435e-05,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.50027460930869e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0004506513068918,287.7358093261719,294.1499938964844,281.9776306152344,281.0902099609375,283.6765441894531,281.5964660644531,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478043695911,1.422924555960492e-09,0.0010478029726073,-0.002693080343306,0.0,0.0,0.0,-0.0059494287706911,60.0,-3.442819118499756,-0.0,-6.300231802924827e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.046924242284148e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.526855137664823e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.03650584910065e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.526844223728403e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.0004519116482697,287.7280578613281,294.1499938964844,281.96453857421875,281.0787658691406,283.64727783203125,281.6154479980469,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639647905714,1.6505655731080535e-09,0.0009639631607569,-0.0033753833267837,0.0,0.0,0.0,-0.0056310649961233,60.0,-3.2339890003204346,-0.0,-6.335516644639938e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.046924242284148e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.526855137664823e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.03650584910065e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.526844223728403e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.0004519116482697,287.7280578613281,294.1499938964844,281.96453857421875,281.0787658691406,283.64727783203125,281.6154479980469,286.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639647905714,1.6505655731080535e-09,0.0009639631607569,-0.0033753833267837,0.0,0.0,0.0,-0.0056310649961233,60.0,-3.2339890003204346,-0.0,-6.335516644639938e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.085708006750792e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.56769654294476e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.066671241773292e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.567684901412576e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0004538489738479,287.72027587890625,294.1499938964844,281.95343017578125,281.069091796875,283.618408203125,281.6347351074219,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680959046818,2.1337260847076323e-09,0.0009680937509983,-0.0046414593234658,0.0,0.0,0.0,-0.0058705839328467,60.0,-3.207558870315552,-0.0,-6.389949191998312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.085708006750792e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.56769654294476e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.066671241773292e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.567684901412576e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,0.0004538489738479,287.72027587890625,294.1499938964844,281.95343017578125,281.069091796875,283.618408203125,281.6347351074219,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680959046818,2.1337260847076323e-09,0.0009680937509983,-0.0046414593234658,0.0,0.0,0.0,-0.0058705839328467,60.0,-3.207558870315552,-0.0,-6.389949191998312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.118026355281472e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.60172910708934e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.091807492543012e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.60171819315292e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004554633633233,287.7124938964844,294.1499938964844,281.9447631835937,281.06158447265625,283.5897827148437,281.6581726074219,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715396445244,2.536343135517427e-09,0.0009715370833873,-0.0056964620016515,0.0,0.0,0.0,-0.006070181261748,60.0,-3.2173304557800293,-0.0,-6.435485033762235e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.118026355281472e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.60172910708934e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.091807492543012e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.60171819315292e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004554633633233,287.7124938964844,294.1499938964844,281.9447631835937,281.06158447265625,283.5897827148437,281.6581726074219,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715396445244,2.536343135517427e-09,0.0009715370833873,-0.0056964620016515,0.0,0.0,0.0,-0.006070181261748,60.0,-3.2173304557800293,-0.0,-6.435485033762235e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.115230932366104e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.598785254638642e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.089633436407894e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.59877434070222e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004553237231448,287.7047424316406,294.1499938964844,281.9389953613281,281.0566711425781,283.5615234375,281.68017578125,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712426108308,2.501480134142752e-09,0.0009712401079013,-0.0056051076389849,0.0,0.0,0.0,-0.006052903831005,60.0,-3.2235684394836426,-0.0,-6.431535837236879e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.115230932366104e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.598785254638642e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,7.089633436407894e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.59877434070222e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004553237231448,287.7047424316406,294.1499938964844,281.9389953613281,281.0566711425781,283.5615234375,281.68017578125,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712426108308,2.501480134142752e-09,0.0009712401079013,-0.0056051076389849,0.0,0.0,0.0,-0.006052903831005,60.0,-3.2235684394836426,-0.0,-6.431535837236879e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.108615631703287e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.591819252818824e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.084487879183143e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.591808338882402e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,0.0004549932782538,287.70086669921875,294.1499938964844,281.93731689453125,281.0552978515625,283.5475769042969,281.6898193359375,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705381817184,2.419042965939866e-09,0.0009705357952043,-0.005389092490077,0.0,0.0,0.0,-0.0060120392590761,60.0,-3.2239956855773926,-0.0,-6.4222014373172e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.100192983169109e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.582949132891372e-05,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,7.077936606947333e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.58293821895495e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004545725532807,287.6969909667969,294.1499938964844,281.9365539550781,281.0547180175781,283.5337219238281,281.69879150390625,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696406195871,2.3140882543515318e-09,0.0009696382912807,-0.0051140743307769,0.0,0.0,0.0,-0.0059600085951387,60.0,-3.2230875492095947,-0.0,-6.410328268202647e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.086627687793224e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.568664972903208e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,7.067385740811005e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.568654058966786e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004538949579,287.68927001953125,294.1499938964844,281.9378967285156,281.05615234375,283.5063781738281,281.71441650390625,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681942174211,2.145052802049463e-09,0.0009681920637376,-0.0046711382456123,0.0,0.0,0.0,-0.0058762063272297,60.0,-3.218147754669189,-0.0,-6.39122816892268e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.086627687793224e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.568664972903208e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,7.067385740811005e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.568654058966786e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004538949579,287.68927001953125,294.1499938964844,281.9378967285156,281.05615234375,283.5063781738281,281.71441650390625,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681942174211,2.145052802049463e-09,0.0009681920637376,-0.0046711382456123,0.0,0.0,0.0,-0.0058762063272297,60.0,-3.218147754669189,-0.0,-6.39122816892268e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.087792568607256e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.569890971761195e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,7.068291597533971e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.569880785420536e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0004539531655609,287.6815795898437,294.1499938964844,281.94342041015625,281.0613098144531,283.4796447753906,281.728759765625,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.1595285559783406e-09,0.0009683154639787,-0.0047090710140764,0.0,0.0,0.0,-0.0058833807706832,60.0,-3.2131733894348145,-0.0,-6.392862417214928e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.087792568607256e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.569890971761195e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,7.068291597533971e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.569880785420536e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0004539531655609,287.6815795898437,294.1499938964844,281.94342041015625,281.0613098144531,283.4796447753906,281.728759765625,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683176176622,2.1595285559783406e-09,0.0009683154639787,-0.0047090710140764,0.0,0.0,0.0,-0.0058833807706832,60.0,-3.2131733894348145,-0.0,-6.392862417214928e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.102986950892956e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.585891530150548e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.080109935486689e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.585881343809888e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,0.0004547121643554,287.67388916015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4534912109375,281.744140625,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.348803151974721e-09,0.0009699336951598,-0.0052050412632524,0.0,0.0,0.0,-0.0059772110544145,60.0,-3.2100327014923096,-0.0,-6.414254016817722e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.102986950892956e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.585891530150548e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.080109935486689e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.585881343809888e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,0.0004547121643554,287.67388916015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4534912109375,281.744140625,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360234662,2.348803151974721e-09,0.0009699336951598,-0.0052050412632524,0.0,0.0,0.0,-0.0059772110544145,60.0,-3.2100327014923096,-0.0,-6.414254016817722e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.120781032834202e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.604630031390116e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,7.093949534464628e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.604619117453694e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004556010244414,287.66619873046875,294.1499938964844,281.9689636230469,281.0844421386719,283.4280090332031,281.7615966796875,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.570463841777837e-09,0.0009718291112221,-0.0057858694344758,0.0,0.0,0.0,-0.0060870978049933,60.0,-3.20592737197876,-0.0,-6.43935180733024e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.120781032834202e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,9.604630031390116e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,7.093949534464628e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.604619117453694e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004556010244414,287.66619873046875,294.1499938964844,281.9689636230469,281.0844421386719,283.4280090332031,281.7615966796875,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718316723592,2.570463841777837e-09,0.0009718291112221,-0.0057858694344758,0.0,0.0,0.0,-0.0060870978049933,60.0,-3.20592737197876,-0.0,-6.43935180733024e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.1284338850528e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.612688154447824e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,7.09990126779303e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.612677240511402e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004559832741506,287.662353515625,294.1499938964844,281.9786682128906,281.0931701660156,283.41552734375,281.7710266113281,286.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726476273499,2.665786036359918e-09,0.0009726449497975,-0.0060356445610523,0.0,0.0,0.0,-0.0061343568377196,60.0,-3.202748537063598,-0.0,-6.450159872883887e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.133714775089176e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.618249168852344e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.104009273461998e-05,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.618238982511684e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0004562471003737,287.6585388183594,294.1499938964844,281.9898376464844,281.1031799316406,283.4032287597656,281.78082275390625,286.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102043926,2.731569415104218e-09,0.0009732074686326,-0.0062080179341137,0.0,0.0,0.0,-0.0061669684946537,60.0,-3.198314905166626,-0.0,-6.457623413780311e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.136557491729036e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.62124249781482e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.106219709385186e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.62123231147416e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004563890979625,287.65087890625,294.1499938964844,282.0166931152344,281.12725830078125,283.3793029785156,281.8011474609375,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973512767814,2.766951556765207e-09,0.0009735099738463,-0.0063007301650941,0.0,0.0,0.0,-0.0061845085583627,60.0,-3.184266328811645,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.136557491729036e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.62124249781482e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.106219709385186e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,9.62123231147416e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004563890979625,287.65087890625,294.1499938964844,282.0166931152344,281.12725830078125,283.3793029785156,281.8011474609375,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973512767814,2.766951556765207e-09,0.0009735099738463,-0.0063007301650941,0.0,0.0,0.0,-0.0061845085583627,60.0,-3.184266328811645,-0.0,-6.461640111865563e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.128761303145438e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.613033034838736e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,7.100155926309526e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.613022848498076e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.000455999688711,287.64324951171875,294.1499938964844,282.04998779296875,281.1570129394531,283.3563232421875,281.8218078613281,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822609081,2.6697930533003955e-09,0.0009726795833557,-0.0060461438260972,0.0,0.0,0.0,-0.0061363452114164,60.0,-3.162662982940674,-0.0,-6.450613909692039e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.128761303145438e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.613033034838736e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,7.100155926309526e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.613022848498076e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.000455999688711,287.64324951171875,294.1499938964844,282.04998779296875,281.1570129394531,283.3563232421875,281.8218078613281,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726822609081,2.6697930533003955e-09,0.0009726795833557,-0.0060461438260972,0.0,0.0,0.0,-0.0061363452114164,60.0,-3.162662982940674,-0.0,-6.450613909692039e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.112962288782e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.596395102562384e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,7.087867561494932e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.596385643817484e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0004552104801405,287.6356506347656,294.1499938964844,282.0881042480469,281.1910400390625,283.3343200683594,281.8421325683594,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987207315,2.472918980700456e-09,0.0009709962760098,-0.0055302670225501,0.0,0.0,0.0,-0.0060387467965483,60.0,-3.134373426437378,-0.0,-6.428301446703699e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.112962288782e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.596395102562384e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,7.087867561494932e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.596385643817484e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0004552104801405,287.6356506347656,294.1499938964844,282.0881042480469,281.1910400390625,283.3343200683594,281.8421325683594,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709987207315,2.472918980700456e-09,0.0009709962760098,-0.0055302670225501,0.0,0.0,0.0,-0.0060387467965483,60.0,-3.134373426437378,-0.0,-6.428301446703699e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.094754204852508e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.577221499057488e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,7.073705637594685e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.577211312716828e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0004543009563349,287.62811279296875,294.1499938964844,282.1290588378906,281.2275390625,283.3134460449219,281.8614501953125,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690584265626,2.246039576547787e-09,0.0009690561564639,-0.0049357614479959,0.0,0.0,0.0,-0.0059262728318572,60.0,-3.1016199588775635,-0.0,-6.402635222002574e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.094754204852508e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.577221499057488e-05,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,7.073705637594685e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.577211312716828e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0004543009563349,287.62811279296875,294.1499938964844,282.1290588378906,281.2275390625,283.3134460449219,281.8614501953125,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690584265626,2.246039576547787e-09,0.0009690561564639,-0.0049357614479959,0.0,0.0,0.0,-0.0059262728318572,60.0,-3.1016199588775635,-0.0,-6.402635222002574e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.086263162316754e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.568280074745417e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,7.06710125086829e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.568270616000518e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,0.0004538768553175,287.62432861328125,294.1499938964844,282.1506042480469,281.2467041015625,283.3034362792969,281.8706970214844,286.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681532392278,2.1402408734161327e-09,0.000968151143752,-0.0046585290692746,0.0,0.0,0.0,-0.0058738216757774,60.0,-3.0843536853790283,-0.0,-6.390684603729825e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.079784649657086e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.561458136886358e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.062062650220469e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.561447950545698e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0004535532498266,287.6205749511719,294.1499938964844,282.1728210449219,281.2664489746094,283.29376220703125,281.8798217773437,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628381617,2.0595127825373542e-09,0.0009674608008936,-0.0044469907879829,0.0,0.0,0.0,-0.0058338013477623,60.0,-3.066941976547241,-0.0,-6.381573314229172e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.075707203010096e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.557163866702469e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,7.058891060296446e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.557154407957567e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004533495521172,287.61309814453125,294.1499938964844,282.2193603515625,281.3077697753906,283.275146484375,281.8985290527344,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670275612734,2.008679000908841e-09,0.0009670255822129,-0.0043137869797647,0.0,0.0,0.0,-0.0058085983619093,60.0,-3.032797574996948,-0.0,-6.375839234351588e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.075707203010096e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.557163866702469e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,7.058891060296446e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.557154407957567e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004533495521172,287.61309814453125,294.1499938964844,282.2193603515625,281.3077697753906,283.275146484375,281.8985290527344,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670275612734,2.008679000908841e-09,0.0009670255822129,-0.0043137869797647,0.0,0.0,0.0,-0.0058085983619093,60.0,-3.032797574996948,-0.0,-6.375839234351588e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.082708129426464e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.564535866957158e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,7.064336386974901e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.56452640821226e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.000453699263744,287.60565185546875,294.1499938964844,282.26861572265625,281.3514099121094,283.2577514648437,281.9198303222656,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958725865938277e-09,0.0009677710477262,-0.0045422683469951,0.0,0.0,0.0,-0.0058518233709037,60.0,-3.0004079341888428,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.082708129426464e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.564535866957158e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,7.064336386974901e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.56452640821226e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.000453699263744,287.60565185546875,294.1499938964844,282.26861572265625,281.3514099121094,283.2577514648437,281.9198303222656,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967773143202,2.0958725865938277e-09,0.0009677710477262,-0.0045422683469951,0.0,0.0,0.0,-0.0058518233709037,60.0,-3.0004079341888428,-0.0,-6.385675987985452e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.094845881918444e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.577317541697994e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,7.073776214383543e-05,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.577308082953095e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.0004543055838439,287.59820556640625,294.1499938964844,282.3205261230469,281.3973083496094,283.241455078125,281.9451599121094,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690658771432,2.247062980131886e-09,0.0009690636652521,-0.0049384445883333,0.0,0.0,0.0,-0.0059267738834023,60.0,-2.968700408935547,-0.0,-6.402751040468503e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.094845881918444e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.577317541697994e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,7.073776214383543e-05,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.577308082953095e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.0004543055838439,287.59820556640625,294.1499938964844,282.3205261230469,281.3973083496094,283.241455078125,281.9451599121094,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690658771432,2.247062980131886e-09,0.0009690636652521,-0.0049384445883333,0.0,0.0,0.0,-0.0059267738834023,60.0,-2.968700408935547,-0.0,-6.402751040468503e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
