time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114780,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.10228118300438e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.585147199686617e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.079559145495296e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.585137740941718e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0004546770069282,287.5907592773437,294.1499938964844,282.37506103515625,281.44537353515625,283.22637939453125,281.974609375,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583162389,2.3396695691957348e-09,0.0009698559879325,-0.0051811072044074,0.0,0.0,0.0,-0.0059726852923631,60.0,-2.935149908065796,-0.0,-6.413220887679928e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.10228118300438e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.585147199686617e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.079559145495296e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,9.585137740941718e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0004546770069282,287.5907592773437,294.1499938964844,282.37506103515625,281.44537353515625,283.22637939453125,281.974609375,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698583162389,2.3396695691957348e-09,0.0009698559879325,-0.0051811072044074,0.0,0.0,0.0,-0.0059726852923631,60.0,-2.935149908065796,-0.0,-6.413220887679928e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494140625,0.0,0.0,9.103054617298768e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.585962106939404e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,7.08016159478575e-05,297.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.585952648194508e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.000454715656815,287.5870666503906,294.1499938964844,282.4032897949219,281.4702453613281,283.21929931640625,281.990234375,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699407964944,2.3492985334883087e-09,0.000969938468188,-0.0052063385955989,0.0,0.0,0.0,-0.0059774592518806,60.0,-2.91705060005188,-0.0,-6.414310149693847e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.09504306036979e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.577524906489998e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,7.073929737089202e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.57751617534086e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0004543154791463,287.5833740234375,294.1499938964844,282.43218994140625,281.49560546875,283.2125549316406,282.0054016113281,286.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690881124697,2.2494681672924344e-09,0.0009690858423709,-0.0049447454512119,0.0,0.0,0.0,-0.005927974358201,60.0,-2.896901130676269,-0.0,-6.403023178336299e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.06612549442798e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.547073568683118e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.051438296912238e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.54706483753398e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,0.000452870997833,287.5760192871094,294.1499938964844,282.4918212890625,281.54791259765625,283.19989013671875,282.0323181152344,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660066571086,1.8891661568432028e-09,0.0009660047944635,-0.0040006139315664,0.0,0.0,0.0,-0.0057493564672768,60.0,-2.851386308670044,-0.0,-6.362368054624312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.06612549442798e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.547073568683118e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.051438296912238e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,9.54706483753398e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,0.000452870997833,287.5760192871094,294.1499938964844,282.4918212890625,281.54791259765625,283.19989013671875,282.0323181152344,286.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660066571086,1.8891661568432028e-09,0.0009660047944635,-0.0040006139315664,0.0,0.0,0.0,-0.0057493564672768,60.0,-2.851386308670044,-0.0,-6.362368054624312e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.035648690769448e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.514980047242716e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.02773395460099e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.51497131609358e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0004513486055657,287.5687255859375,294.1499938964844,282.5539855957031,281.6022644042969,283.1886291503906,282.05230712890625,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627589606679,1.5094370198198703e-09,0.0009627574472688,-0.0030055651441216,0.0,0.0,0.0,-0.0055611068382859,60.0,-2.8010828495025635,-0.0,-6.319660883491451e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,9.035648690769448e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.514980047242716e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.02773395460099e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.51497131609358e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0004513486055657,287.5687255859375,294.1499938964844,282.5539855957031,281.6022644042969,283.1886291503906,282.05230712890625,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627589606679,1.5094370198198703e-09,0.0009627574472688,-0.0030055651441216,0.0,0.0,0.0,-0.0055611068382859,60.0,-2.8010828495025635,-0.0,-6.319660883491451e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.01780222193338e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.496186976321042e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.013853610260412e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.496178245171905e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004504571843426,287.5614929199219,294.1499938964844,282.6185607910156,281.6585388183594,283.1786804199219,282.0672607421875,286.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960856617894,1.2870704502176975e-09,0.0009608553373254,-0.0024228678084909,0.0,0.0,0.0,-0.0054508671164512,60.0,-2.750945806503296,-0.0,-6.294718701838066e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.01780222193338e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.496186976321042e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.013853610260412e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.496178245171905e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0004504571843426,287.5614929199219,294.1499938964844,282.6185607910156,281.6585388183594,283.1786804199219,282.0672607421875,286.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960856617894,1.2870704502176975e-09,0.0009608553373254,-0.0024228678084909,0.0,0.0,0.0,-0.0054508671164512,60.0,-2.750945806503296,-0.0,-6.294718701838066e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.018646960612386e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.497076098341496e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.014510629232973e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.497067367192358e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0004504993557929,287.5454406738281,294.1499938964844,282.685546875,281.7167358398437,283.1631164550781,282.0721740722656,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186881991103,1.3554025679596291e-09,0.0010186868021264,-0.0025446815416216,0.0,0.0,0.0,-0.0057725016959011,60.0,-3.028284788131714,-0.0,-6.295895360608483e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.018646960612386e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.497076098341496e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.014510629232973e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.497067367192358e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0004504993557929,287.5454406738281,294.1499938964844,282.685546875,281.7167358398437,283.1631164550781,282.0721740722656,286.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186881991103,1.3554025679596291e-09,0.0010186868021264,-0.0025446815416216,0.0,0.0,0.0,-0.0057725016959011,60.0,-3.028284788131714,-0.0,-6.295895360608483e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.025362669490278e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.50414760154672e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,7.019733311608434e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.504139597993344e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0004508348356466,287.5418395996094,294.1499938964844,282.7199401855469,281.7465209960937,283.1587829589844,282.081787109375,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616612805984,1.381221359508799e-09,0.0009616598836146,-0.0026695854030549,0.0,0.0,0.0,-0.0054975389502942,60.0,-2.8355062007904053,-0.0,-6.305273814177781e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,9.02585670701228e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.504667832516134e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,7.020117482170463e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.504659101366995e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004508595156949,287.53826904296875,294.1499938964844,282.7548828125,281.7767639160156,283.1553039550781,282.0919494628906,286.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617140167392,1.387361003857279e-09,0.0009617126197554,-0.0026856737677007,0.0,0.0,0.0,-0.0055005839094519,60.0,-2.729487895965576,-0.0,-6.305962330088732e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.021381993079558e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.499955922365189e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,7.016637391643599e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.499947191216052e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004506359982769,287.5311279296875,294.1499938964844,282.8265380859375,281.83856201171875,283.1493225097656,282.1120910644531,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961237179581,1.331586174657673e-09,0.0009612358408048,-0.0025395192205905,0.0,0.0,0.0,-0.0054729348048567,60.0,-2.624274015426636,-0.0,-6.299708132928572e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.021381993079558e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.499955922365189e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,7.016637391643599e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.499947191216052e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004506359982769,287.5311279296875,294.1499938964844,282.8265380859375,281.83856201171875,283.1493225097656,282.1120910644531,286.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961237179581,1.331586174657673e-09,0.0009612358408048,-0.0025395192205905,0.0,0.0,0.0,-0.0054729348048567,60.0,-2.624274015426636,-0.0,-6.299708132928572e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.007345215650275e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.485174814471976e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.005719817243516e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.485166083322838e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004499348578974,287.5240173339844,294.1499938964844,282.90045166015625,281.9020690917969,283.1446533203125,282.12969970703125,286.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597415337339,1.1566876345625587e-09,0.0009597403695806,-0.0020812067668884,0.0,0.0,0.0,-0.0053862305358052,60.0,-2.562049388885498,-0.0,-6.280117048618197e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,9.007345215650275e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.485174814471976e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.005719817243516e-05,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.485166083322838e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004499348578974,287.5240173339844,294.1499938964844,282.90045166015625,281.9020690917969,283.1446533203125,282.12969970703125,286.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597415337339,1.1566876345625587e-09,0.0009597403695806,-0.0020812067668884,0.0,0.0,0.0,-0.0053862305358052,60.0,-2.562049388885498,-0.0,-6.280117048618197e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.002588194562122e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.480164590058848e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.002019265200943e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.480156586505473e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004496971960179,287.5191650390625,294.1499938964844,282.9765930175781,281.9672546386719,283.14337158203125,282.1443786621094,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353118853643,8.731176337484211e-10,0.0007353110122494,-0.0015601284103468,0.0,0.0,0.0,-0.0041297334246337,60.0,-2.029271125793457,-0.0,-6.273482711094402e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.002588194562122e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.480164590058848e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.002019265200943e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.480156586505473e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,0.0004496971960179,287.5191650390625,294.1499938964844,282.9765930175781,281.9672546386719,283.14337158203125,282.1443786621094,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007353118853643,8.731176337484211e-10,0.0007353110122494,-0.0015601284103468,0.0,0.0,0.0,-0.0041297334246337,60.0,-2.029271125793457,-0.0,-6.273482711094402e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.027817577589305e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.5067334768828e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.021643250482157e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.506724745733663e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.000450957508292,287.5192565917969,294.1499938964844,283.0549011230469,282.03399658203125,283.1542358398437,282.1708374023437,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0002610790543258,1.8677102919806288e-10,-0.0002610792580526,-0.0007521033403463,0.0,0.0,0.0,0.0011893257033079,60.0,-1.2047970294952393,-0.0,-6.30869436690773e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.027817577589305e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.5067334768828e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.021643250482157e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.506724745733663e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.000450957508292,287.5192565917969,294.1499938964844,283.0549011230469,282.03399658203125,283.1542358398437,282.1708374023437,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0002610790543258,1.8677102919806288e-10,-0.0002610792580526,-0.0007521033403463,0.0,0.0,0.0,0.0011893257033079,60.0,-1.2047970294952393,-0.0,-6.30869436690773e-08,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,3.480711893644184e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,3.665359326987527e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,2.707222847675439e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,3.6653564166044816e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0001738684950396,287.51763916015625,294.1499938964844,283.0948486328125,282.0679626464844,283.15533447265625,282.17822265625,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003709163283929,4.6391299135528636e-10,0.0003709158627316,-0.0008487192098982,0.0,0.0,0.0,-0.0020892624743282,60.0,-1.0426710844039917,-0.0,-9.377995269232995e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,3.1244559067999944e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,3.290204404038377e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,2.4301345547428355e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,3.2902014936553314e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0001560727978358,287.518798828125,294.1499938964844,283.1353454589844,282.102294921875,283.1561584472656,282.18536376953125,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003582375939004,4.417561316749641e-10,0.0003582371573429,-0.0008031472098082,0.0,0.0,0.0,-0.0020139832049608,60.0,-0.9683899879455566,-0.0,-7.556534065145115e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,1.919085298140999e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,2.020890497078653e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,1.492623323429143e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,2.0208888599881902e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.586213855072856e-05,287.5876770019531,294.1499938964844,283.21783447265625,282.1720275878906,283.1871032714844,282.2216186523437,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004867344978265,5.384576118316884e-10,0.0004867339448537,-0.0009288801229558,0.0,0.0,0.0,-0.0026985120493918,60.0,-1.0416358709335327,-0.0,-2.850770730589147e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,1.919085298140999e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,2.020890497078653e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,1.492623323429143e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,2.0208888599881902e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.586213855072856e-05,287.5876770019531,294.1499938964844,283.21783447265625,282.1720275878906,283.1871032714844,282.2216186523437,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004867344978265,5.384576118316884e-10,0.0004867339448537,-0.0009288801229558,0.0,0.0,0.0,-0.0026985120493918,60.0,-1.0416358709335327,-0.0,-2.850770730589147e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,2.937180215667468e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,3.0929943022783846e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,2.2844757040729743e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,3.09299175569322e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001467180118197,287.6423034667969,294.1499938964844,283.3023986816406,282.2431640625,283.2073059082031,282.2590637207031,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129605029243,3.9143510655037517e-10,0.0003129601245746,-0.0007161294342949,0.0,0.0,0.0,-0.0017628190107643,60.0,-0.9546579718589784,-0.0,-6.677820962863734e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,2.937180215667468e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,3.0929943022783846e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,2.2844757040729743e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,3.09299175569322e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0001467180118197,287.6423034667969,294.1499938964844,283.3023986816406,282.2431640625,283.2073059082031,282.2590637207031,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129605029243,3.9143510655037517e-10,0.0003129601245746,-0.0007161294342949,0.0,0.0,0.0,-0.0017628190107643,60.0,-0.9546579718589784,-0.0,-6.677820962863734e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,2.135554314008914e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,2.248842974950093e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,1.660988164076116e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,2.24884097406175e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001066751938196,287.6458435058594,294.1499938964844,283.3889465332031,282.315673828125,283.20965576171875,282.27301025390625,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002309528499608,2.880152505380096e-10,0.0002309525589225,-0.0005262444610707,0.0,0.0,0.0,-0.0013003714848309,60.0,-0.6687964797019958,-0.0,-3.5301630507689197e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,2.135554314008914e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,2.248842974950093e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,1.660988164076116e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,2.24884097406175e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001066751938196,287.6458435058594,294.1499938964844,283.3889465332031,282.315673828125,283.20965576171875,282.27301025390625,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002309528499608,2.880152505380096e-10,0.0002309525589225,-0.0005262444610707,0.0,0.0,0.0,-0.0013003714848309,60.0,-0.6687964797019958,-0.0,-3.5301630507689197e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,1.3328560271474998e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,1.4035624190000815e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,1.0366667993366718e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,1.4035612366569694e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,6.657881749561056e-05,287.65240478515625,294.1499938964844,283.4774475097656,282.389404296875,283.2099304199219,282.2817687988281,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420194021193,1.7763016058047754e-10,0.0001420192274963,-0.0003249735455028,0.0,0.0,0.0,-0.0007999545778147,60.0,-0.4095861315727234,-0.0,-1.3751180194532251e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,1.3328560271474998e-05,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,1.4035624190000815e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,1.0366667993366718e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,1.4035612366569694e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,6.657881749561056e-05,287.65240478515625,294.1499938964844,283.4774475097656,282.389404296875,283.2099304199219,282.2817687988281,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420194021193,1.7763016058047754e-10,0.0001420192274963,-0.0003249735455028,0.0,0.0,0.0,-0.0007999545778147,60.0,-0.4095861315727234,-0.0,-1.3751180194532251e-09,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,1.0107777598022947e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,1.0643982932379004e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.861612175474875e-06,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,1.0643973837431986e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,5.049036553828046e-05,287.6530456542969,294.1499938964844,283.5223999023437,282.4267578125,283.2103271484375,282.28436279296875,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077005290426,1.3470606574639274e-10,0.0001077003907994,-0.0002464443095959,0.0,0.0,0.0,-0.0006066461792215,60.0,-0.3283089995384216,-0.0,-7.908331212114206e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.577522410429083e-06,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,7.979500878718682e-06,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,5.893634352105437e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.97949451225577e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,3.785123772104271e-05,287.6534423828125,294.1499938964844,283.5678405761719,282.4643859863281,283.2105407714844,282.28594970703125,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.073950448306277e-05,1.0098483160803083e-10,8.073940261965618e-05,-0.000184751508641,0.0,0.0,0.0,-0.0004547825665213,60.0,-0.2550250887870788,-0.0,-4.4445519487013025e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,4.657430963561637e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,4.904502475255868e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,3.622449867179968e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,4.9044983825297095e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,2.3264798073796555e-05,287.6536865234375,294.1499938964844,283.6600646972656,282.5404968261719,283.210693359375,282.2874450683594,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.962600723956712e-05,6.2069571704626e-11,4.96259453939274e-05,-0.0001135559941758,0.0,0.0,0.0,-0.0002795290201902,60.0,-0.1581262201070785,-0.0,-1.6790606405248099e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,4.657430963561637e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,4.904502475255868e-06,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,3.622449867179968e-06,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,4.9044983825297095e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,2.3264798073796555e-05,287.6536865234375,294.1499938964844,283.6600646972656,282.5404968261719,283.210693359375,282.2874450683594,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.962600723956712e-05,6.2069571704626e-11,4.96259453939274e-05,-0.0001135559941758,0.0,0.0,0.0,-0.0002795290201902,60.0,-0.1581262201070785,-0.0,-1.6790606405248099e-10,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,3.2465604817844e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,3.4187867186119547e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,2.525104946471401e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,3.418783762754174e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,1.621721821720712e-05,287.6537475585937,294.1499938964844,283.7541198730469,282.61767578125,283.21075439453125,282.28814697265625,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4592743759276345e-05,4.32668033345518e-11,3.459270010353066e-05,-7.915642345324159e-05,0.0,0.0,0.0,-0.0001948510034708,60.0,-0.0993832424283027,-0.0,-8.158691083837155e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,3.2465604817844e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,3.4187867186119547e-06,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,2.525104946471401e-06,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,3.418783762754174e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,1.621721821720712e-05,287.6537475585937,294.1499938964844,283.7541198730469,282.61767578125,283.21075439453125,282.28814697265625,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4592743759276345e-05,4.32668033345518e-11,3.459270010353066e-05,-7.915642345324159e-05,0.0,0.0,0.0,-0.0001948510034708,60.0,-0.0993832424283027,-0.0,-8.158691083837155e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,2.146669885405572e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,2.260548171761912e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,1.6696336615495966e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,2.2605461253988324e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,1.0723044397309422e-05,287.6538391113281,294.1499938964844,283.8499450683594,282.69586181640625,283.2108154296875,282.2884826660156,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2873207853990607e-05,2.8608585986300558e-11,2.287317875016015e-05,-5.2339324611239135e-05,0.0,0.0,0.0,-0.0001288382045459,60.0,-0.0627739802002906,-0.0,-3.5670074532978546e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
