time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,2.146669885405572e-06,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,2.260548171761912e-06,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,1.6696336615495966e-06,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,2.2605461253988324e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,1.0723044397309422e-05,287.6538391113281,294.1499938964844,283.8499450683594,282.69586181640625,283.2108154296875,282.2884826660156,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2873207853990607e-05,2.8608585986300558e-11,2.287317875016015e-05,-5.2339324611239135e-05,0.0,0.0,0.0,-0.0001288382045459,60.0,-0.0627739802002906,-0.0,-3.5670074532978546e-11,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,1.12439738586545e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,1.1840453453260125e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,8.745321338210488e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,1.184044322144473e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,5.616589533019578e-06,287.65380859375,294.1499938964844,283.947509765625,282.7749938964844,283.2108154296875,282.28857421875,286.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.198069458041573e-05,1.4984805063456008e-11,1.19806800285005e-05,-2.741466414590832e-05,0.0,0.0,0.0,-6.748380837962031e-05,60.0,-0.036574188619852,-0.0,-9.786179679116548e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,1.12439738586545e-06,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,1.1840453453260125e-06,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,8.745321338210488e-07,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,1.184044322144473e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,5.616589533019578e-06,287.65380859375,294.1499938964844,283.947509765625,282.7749938964844,283.2108154296875,282.28857421875,286.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.198069458041573e-05,1.4984805063456008e-11,1.19806800285005e-05,-2.741466414590832e-05,0.0,0.0,0.0,-6.748380837962031e-05,60.0,-0.036574188619852,-0.0,-9.786179679116548e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.279851388375391e-07,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,7.666038754905458e-07,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,5.662111561832717e-07,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,7.666032502129383e-07,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,3.636431074482971e-06,287.65380859375,294.1499938964844,283.9969177246094,282.8149108886719,283.2108154296875,282.2886047363281,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.75742137193447e-06,9.702415086632056e-12,7.75741136749275e-06,-1.77504334715195e-05,0.0,0.0,0.0,-4.369523958303034e-05,60.0,-0.0262884143739938,-0.0,-4.102215962753508e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,4.32919819104427e-07,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,4.5588569719257066e-07,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,3.367157148659317e-07,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,4.558852992886386e-07,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,2.162520786441746e-06,287.65380859375,294.1499938964844,284.0467224121094,282.8550109863281,283.2108154296875,282.2886047363281,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.6134437070577405e-06,5.770093604307025e-12,4.613437795342179e-06,-1.0556263077887706e-05,0.0,0.0,0.0,-2.598611172288656e-05,60.0,-0.0180331096053123,-0.0,-1.450736124113117e-12,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,2.018238234313685e-07,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,2.1253032400636584e-07,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,1.5697422384164386e-07,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,2.125301534761093e-07,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,1.0081502068715054e-06,287.65380859375,294.1499938964844,284.1029968261719,282.9001770019531,283.2108154296875,282.2886047363281,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.150794671251788e-06,2.6900116249090056e-12,2.1507919427676825e-06,-4.921317213302245e-06,0.0,0.0,0.0,-1.2114745914004745e-05,60.0,-0.0109366225078701,-0.0,-3.1529591220866293e-13,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.83548460453676e-08,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,1.0357246083003704e-07,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,7.649828859257468e-08,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,1.0357236845948137e-07,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,4.913021030006348e-07,287.6537170410156,294.1499938964844,284.1475524902344,282.93585205078125,283.2107849121094,282.2885437011719,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0480662240297534e-06,1.3108707912559692e-12,1.0480649734745384e-06,-2.3981742742762435e-06,0.0,0.0,0.0,-5.903450073674321e-06,60.0,-0.0072559881955385,-0.0,-7.487986738909796e-14,0.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.050000000745058,7.177264560453977e-09,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.050000000745058,7.558010217678657e-09,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.703857421875,0.0,0.050000000745058,5.582322160080366e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.050000000745058,7.558003112251299e-09,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.050000000745058,3.585186902910209e-08,287.6537170410156,291.1499938964844,284.25,283.0174255371094,283.2107849121094,282.2885437011719,286.7190856933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.64960574883844e-08,9.569734192365829e-14,7.64959580124014e-08,-1.750302374148305e-07,0.0,0.0,0.0,-4.308967618271709e-07,60.0,-0.0025552080478519,-0.0,-3.987414481342315e-16,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.050000000745058,7.177264560453977e-09,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.050000000745058,7.558010217678657e-09,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.703857421875,0.0,0.050000000745058,5.582322160080366e-09,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.050000000745058,7.558003112251299e-09,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.050000000745058,3.585186902910209e-08,287.6537170410156,291.1499938964844,284.25,283.0174255371094,283.2107849121094,282.2885437011719,286.7190856933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.64960574883844e-08,9.569734192365829e-14,7.64959580124014e-08,-1.750302374148305e-07,0.0,0.0,0.0,-4.308967618271709e-07,60.0,-0.0025552080478519,-0.0,-3.987414481342315e-16,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.6339924335479736,0.050000000745058,0.0408424288034439,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.6339924335479736,0.050000000745058,0.0430090501904487,297.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.6339924335479736,0.050000000745058,0.031766340136528,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.6339924335479736,0.050000000745058,0.0430090427398681,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641784667969,0.6339924335479736,0.050000000745058,0.2040163278579712,286.96514892578125,291.1499938964844,284.3018493652344,283.05841064453125,292.58941650390625,294.5701599121094,286.817138671875,1.0,0.1097103506326675,0.0114813819527626,0.0114813819527626,1.0,1.0,-0.4350297152996063,8.579386303608771e-07,0.4350288510322571,-0.1323955655097961,0.0,0.0,0.0,10.187891960144045,60.0,857.6979370117188,-0.0,12.27912425994873,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.6313372850418091,0.050000000745058,0.0452350713312625,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919250488281,0.6313372850418091,0.050000000745058,0.0476347096264362,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.6313372850418091,0.050000000745058,0.0351828336715698,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19189453125,0.6313372850418091,0.050000000745058,0.0476347096264362,297.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919860839844,0.6313372850418091,0.050000000745058,0.2259585410356521,287.24090576171875,291.1499938964844,284.35418701171875,283.0994873046875,293.8135986328125,297.701904296875,287.69903564453125,1.0,0.1210928112268447,0.0229627639055252,0.0229627639055252,1.0,1.0,-0.4819884896278381,3.5636951452033827e-06,0.481984943151474,-0.1438850313425064,0.0,0.0,0.0,12.500306129455566,60.0,1770.5003662109375,-0.0,16.680679321289062,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.0456806197762489,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.048103891313076,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.0355293713510036,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.048103891313076,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.2281841486692428,288.7884521484375,291.1499938964844,284.4602355957031,283.1817932128906,293.8258056640625,297.8049621582031,289.07342529296875,1.0,0.1406043320894241,0.0459255278110504,0.0459255278110504,1.0,1.0,-0.4867359101772308,3.760075196623802e-05,0.4866982996463775,-0.1449962556362152,0.0,0.0,0.0,20.01210021972656,60.0,1731.425537109375,-0.0,23.19139862060547,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.0456806197762489,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.048103891313076,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.0355293713510036,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.048103891313076,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7255859375,0.5709900856018066,0.050000000745058,0.2281841486692428,288.7884521484375,291.1499938964844,284.4602355957031,283.1817932128906,293.8258056640625,297.8049621582031,289.07342529296875,1.0,0.1406043320894241,0.0459255278110504,0.0459255278110504,1.0,1.0,-0.4867359101772308,3.760075196623802e-05,0.4866982996463775,-0.1449962556362152,0.0,0.0,0.0,20.01210021972656,60.0,1731.425537109375,-0.0,23.19139862060547,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689514160156,0.5492469668388367,0.050000000745058,0.0458178929984569,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689514160156,0.5492469668388367,0.050000000745058,0.0482484474778175,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689514160156,0.5492469668388367,0.050000000745058,0.0356361381709575,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689514160156,0.5492469668388367,0.050000000745058,0.0482484474778175,297.7703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689514160156,0.5492469668388367,0.050000000745058,0.2288698554039001,289.3199462890625,291.1499938964844,284.513916015625,283.2229919433594,293.8251953125,297.7782287597656,289.565673828125,1.0,0.1490114331245422,0.0574069060385227,0.0574069060385227,1.0,1.0,-0.4881986379623413,0.0001061579678207,0.4880924820899963,-0.1452876031398773,0.0,0.0,0.0,23.678823471069336,60.0,1571.8795166015625,-0.0,26.34543228149414,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.5324450135231018,0.050000000745058,0.0459493398666381,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.5324450135231018,0.050000000745058,0.0483868680894374,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.5324450135231018,0.050000000745058,0.0357383750379085,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.5324450135231018,0.050000000745058,0.0483868680894374,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.5324450135231018,0.050000000745058,0.2295264601707458,289.7913818359375,291.1499938964844,284.5679931640625,283.26416015625,293.8257141113281,297.7568359375,290.015869140625,1.0,0.1565782725811004,0.2459255307912826,0.2459255307912826,0.9973307847976683,1.0,-0.4895989894866943,0.0325517691671848,0.4570472240447998,-0.1133339405059814,0.0,0.0,0.0,27.197980880737305,60.0,1416.6165771484375,-0.0,29.378875732421875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0461894422769546,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0486397072672843,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0359251201152801,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0486397072672843,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.2307258248329162,290.619140625,291.1499938964844,284.67730712890625,283.34649658203125,293.114013671875,297.72802734375,290.797607421875,1.0,0.1693987548351287,0.6229627728462219,0.6229627728462219,0.9919923543930054,1.0,-0.4921581149101257,0.1862859278917312,0.3058721721172333,0.0391033515334129,0.0,0.0,0.0,33.63849258422852,60.0,1046.9227294921875,-0.0,34.945045471191406,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0461894422769546,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0486397072672843,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0359251201152801,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.0486397072672843,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.5095426440238953,0.050000000745058,0.2307258248329162,290.619140625,291.1499938964844,284.67730712890625,283.34649658203125,293.114013671875,297.72802734375,290.797607421875,1.0,0.1693987548351287,0.6229627728462219,0.6229627728462219,0.9919923543930054,1.0,-0.4921581149101257,0.1862859278917312,0.3058721721172333,0.0391033515334129,0.0,0.0,0.0,33.63849258422852,60.0,1046.9227294921875,-0.0,34.945045471191406,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0463933944702148,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0488544777035713,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0360837504267692,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0488544777035713,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.2317446023225784,291.0487670898437,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.7124938964844,291.1014099121094,1.0,0.1795534938573837,1.0,1.0,0.9866539239883424,1.0,-0.4943312406539917,0.2159444242715835,0.2783868312835693,0.0681121423840522,0.0,0.0,0.0,39.09614562988281,60.0,445.1892395019531,-0.0,39.73931121826172,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0463933944702148,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0488544777035713,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0360837504267692,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.0488544777035713,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.4954411685466766,0.050000000745058,0.2317446023225784,291.0487670898437,291.1499938964844,284.7879943847656,283.4286499023437,292.083984375,297.7124938964844,291.1014099121094,1.0,0.1795534938573837,1.0,1.0,0.9866539239883424,1.0,-0.4943312406539917,0.2159444242715835,0.2783868312835693,0.0681121423840522,0.0,0.0,0.0,39.09614562988281,60.0,445.1892395019531,-0.0,39.73931121826172,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0465621203184127,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0490321554243564,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0362149812281131,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0490321554243564,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.2325874418020248,291.2774963378906,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,297.70361328125,291.3374328613281,1.0,0.1875142455101013,1.0,1.0,0.9873839616775512,1.0,-0.4961292147636413,0.2168377339839935,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.60812377929688,48.0,299.4330749511719,-0.0,43.74126815795898,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0465621203184127,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0490321554243564,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0362149812281131,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.0490321554243564,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.4857679009437561,0.050000000745058,0.2325874418020248,291.2774963378906,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,297.70361328125,291.3374328613281,1.0,0.1875142455101013,1.0,1.0,0.9873839616775512,1.0,-0.4961292147636413,0.2168377339839935,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.60812377929688,48.0,299.4330749511719,-0.0,43.74126815795898,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0466042831540107,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0490765534341335,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0362477749586105,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0490765534341335,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.2327980399131775,291.5010070800781,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,297.6993408203125,291.54962158203125,1.0,0.1889613270759582,1.0,1.0,0.9881139993667604,1.0,-0.4965788125991821,0.2170169502496719,0.2795618772506714,0.0686434656381607,0.0,0.0,0.0,44.73564910888672,36.0,232.016342163086,-0.0,44.74575805664063,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0466042831540107,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0490765534341335,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0362477749586105,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.0490765534341335,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4909973144531,0.4834806323051452,0.050000000745058,0.2327980399131775,291.5010070800781,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,297.6993408203125,291.54962158203125,1.0,0.1889613270759582,1.0,1.0,0.9881139993667604,1.0,-0.4965788125991821,0.2170169502496719,0.2795618772506714,0.0686434656381607,0.0,0.0,0.0,44.73564910888672,36.0,232.016342163086,-0.0,44.74575805664063,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.4847128093242645,0.050000000745058,0.0465815104544162,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.4847128093242645,0.050000000745058,0.0490525737404823,297.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.4847128093242645,0.050000000745058,0.0362300649285316,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.4847128093242645,0.050000000745058,0.0490525737404823,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.4847128093242645,0.050000000745058,0.2326842844486236,291.5943603515625,290.1499938964844,285.0697937011719,283.63238525390625,292.1770324707031,297.6985168457031,291.6371765136719,1.0,0.1877531558275222,1.0,1.0,0.9884790778160096,1.0,-0.4963362216949463,0.2169076204299926,0.2794286012649536,0.0685942769050598,0.0,0.0,0.0,44.12669372558594,36.0,206.5035400390625,-0.0,44.20303726196289,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.4872154593467712,0.050000000745058,0.0465357340872287,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.4872154593467712,0.050000000745058,0.0490043684840202,297.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.4872154593467712,0.050000000745058,0.0361944623291492,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.4872154593467712,0.050000000745058,0.0490043684840202,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.4872154593467712,0.050000000745058,0.2324556410312652,291.6768493652344,289.6499938964844,285.1268615722656,283.6727294921875,292.2012634277344,297.6983642578125,291.7148132324219,1.0,0.1854734122753143,1.0,1.0,0.986619770526886,1.0,-0.4958485960960388,0.216725468635559,0.2791231572628021,0.0685314536094665,0.0,0.0,0.0,42.90266036987305,25.0,184.9391632080078,-0.0,43.11370086669922,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76226806640625,0.4919411838054657,0.050000000745058,0.0464521124958992,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76226806640625,0.4919411838054657,0.050000000745058,0.0489163100719451,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76226806640625,0.4919411838054657,0.050000000745058,0.0361294187605381,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76226806640625,0.4919411838054657,0.050000000745058,0.0489163100719451,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.76226806640625,0.4919411838054657,0.050000000745058,0.2320379167795181,291.7689819335937,289.6499938964844,285.2001953125,283.7240905761719,292.2323913574219,297.6988830566406,291.8018493652344,1.0,0.1813608855009079,1.0,1.0,0.9842398762702942,1.0,-0.4949575662612915,0.2163818329572677,0.2785757184028625,0.0684050992131233,0.0,0.0,0.0,40.666481018066406,25.0,162.19947814941406,-0.0,41.128936767578125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.4953518509864807,0.050000000745058,0.0463948510587215,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.4953518509864807,0.050000000745058,0.0488560125231742,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.4953518509864807,0.050000000745058,0.0360848829150199,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.4953518509864807,0.050000000745058,0.0488560125231742,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8092956542969,0.4953518509864807,0.050000000745058,0.2317518889904022,291.8155212402344,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,297.6994934082031,291.84600830078125,1.0,0.1785061508417129,1.0,1.0,0.9829012155532836,1.0,-0.4943477809429168,0.2161424309015274,0.2782053351402282,0.0683144405484199,0.0,0.0,0.0,39.13530349731445,25.0,151.3883514404297,-0.0,39.77391052246094,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.046282522380352,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0487377233803272,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.2311907708644867,291.92803955078125,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.70196533203125,291.9533386230469,1.0,0.1731261014938354,1.0,1.0,0.9791826605796814,1.0,-0.4931503534317016,0.2156910449266433,0.2774593234062195,0.0681526437401771,0.0,0.0,0.0,36.13151931762695,25.0,127.8932647705078,-0.0,37.12506866455078,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.046282522380352,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0487377233803272,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0359975174069404,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.0487377233803272,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92291259765625,0.5026560425758362,0.050000000745058,0.2311907708644867,291.92803955078125,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,297.70196533203125,291.9533386230469,1.0,0.1731261014938354,1.0,1.0,0.9791826605796814,1.0,-0.4931503534317016,0.2156910449266433,0.2774593234062195,0.0681526437401771,0.0,0.0,0.0,36.13151931762695,25.0,127.8932647705078,-0.0,37.12506866455078,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0461976081132888,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0486483052372932,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.035931471735239,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0486483052372932,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.230766624212265,292.0215148925781,288.1499938964844,285.4726257324219,283.9104309082031,292.3261108398437,297.7052307128906,292.04217529296875,1.0,0.1688233911991119,1.0,1.0,0.9178121089935304,1.0,-0.4922454953193664,0.2165095657110214,0.2757359445095062,0.0691860914230346,0.0,0.0,0.0,33.86105728149414,25.0,106.5949935913086,-0.0,35.1313591003418,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0461976081132888,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0486483052372932,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.035931471735239,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.0486483052372932,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01727294921875,0.5089016556739807,0.050000000745058,0.230766624212265,292.0215148925781,288.1499938964844,285.4726257324219,283.9104309082031,292.3261108398437,297.7052307128906,292.04217529296875,1.0,0.1688233911991119,1.0,1.0,0.9178121089935304,1.0,-0.4922454953193664,0.2165095657110214,0.2757359445095062,0.0691860914230346,0.0,0.0,0.0,33.86105728149414,25.0,106.5949935913086,-0.0,35.1313591003418,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0461313277482986,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0485785119235515,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0358799211680889,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.2304355353116989,292.0956115722656,287.6499938964844,285.5886535644531,283.9876708984375,292.3321533203125,297.7088623046875,292.111572265625,1.0,0.1653806567192077,1.0,1.0,0.8564415574073792,1.0,-0.4915392100811004,0.2181952148675918,0.2733439803123474,0.071035198867321,0.0,0.0,0.0,32.08893966674805,25.0,84.34078979492188,-0.0,33.580352783203125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0461313277482986,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0485785119235515,297.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0358799211680889,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.0485785119235515,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923156738281,0.5143295526504517,0.050000000745058,0.2304355353116989,292.0956115722656,287.6499938964844,285.5886535644531,283.9876708984375,292.3321533203125,297.7088623046875,292.111572265625,1.0,0.1653806567192077,1.0,1.0,0.8564415574073792,1.0,-0.4915392100811004,0.2181952148675918,0.2733439803123474,0.071035198867321,0.0,0.0,0.0,32.08893966674805,25.0,84.34078979492188,-0.0,33.580352783203125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1310119628906,0.7621892094612122,0.1513290256261825,0.1260906904935836,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241760253906,0.5333590507507324,0.050000000745058,0.0483782552182674,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12420654296875,0.5406093597412109,0.1421382576227188,0.0369247794151306,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241760253906,0.5333590507507324,0.050000000745058,0.0483782552182674,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241760253906,0.5333590507507324,0.050000000745058,0.2294856160879135,292.1285705566406,287.6499938964844,285.6467590332031,284.0258483886719,292.3468933105469,297.71124267578125,292.1448669433594,1.0,0.1652657687664032,1.0,1.0,0.825756311416626,1.0,-0.5870950818061829,0.2610931396484375,0.3260019421577453,0.0918827801942825,0.0,0.0,0.0,27.76105308532715,25.0,81.893310546875,-0.0,39.22317886352539,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697692871094,0.8085757493972778,0.150927186012268,0.1361351460218429,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.5544553995132446,0.050000000745058,0.0482102446258068,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690979003906,0.7801219820976257,0.1437542289495468,0.0953535735607147,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.5544553995132446,0.050000000745058,0.0482102446258068,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.5544553995132446,0.050000000745058,0.2286886423826217,292.16754150390625,287.1499938964844,285.7048645019531,284.0636901855469,292.28173828125,297.71337890625,292.1805419921875,1.0,0.1660045385360717,1.0,1.0,0.7424257397651672,1.0,-0.6679403185844421,0.3036238551139831,0.364316463470459,0.1189107298851013,0.0,0.0,0.0,24.216529846191406,25.0,69.84677124023438,-0.0,44.44168472290039,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
