time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439514160156,0.8137831091880798,0.1532925069332122,0.1378010660409927,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.0481985174119472,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443786621094,0.7990345358848572,0.1447315365076065,0.1014947742223739,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.0481985174119472,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.2286330163478851,292.147705078125,286.6499938964844,285.821044921875,284.1383361816406,291.547119140625,297.7148132324219,292.11724853515625,1.0,0.1665277630090713,1.0,1.0,0.5757645964622498,1.0,-0.6772201657295227,0.3576216101646423,0.319598525762558,0.171153113245964,0.0,0.0,0.0,24.0148983001709,25.0,-147.67657470703125,-0.0,45.31764221191406,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439514160156,0.8137831091880798,0.1532925069332122,0.1378010660409927,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.0481985174119472,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443786621094,0.7990345358848572,0.1447315365076065,0.1014947742223739,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.0481985174119472,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15594482421875,0.5561264157295227,0.050000000745058,0.2286330163478851,292.147705078125,286.6499938964844,285.821044921875,284.1383361816406,291.547119140625,297.7148132324219,292.11724853515625,1.0,0.1665277630090713,1.0,1.0,0.5757645964622498,1.0,-0.6772201657295227,0.3576216101646423,0.319598525762558,0.171153113245964,0.0,0.0,0.0,24.0148983001709,25.0,-147.67657470703125,-0.0,45.31764221191406,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.872155487537384,0.1584354937076568,0.0873732417821884,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.896728515625,0.7037200331687927,0.050000000745058,0.0476286709308624,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8509521484375,0.872155487537384,0.147924542427063,0.0679569691419601,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.896728515625,0.7037200331687927,0.050000000745058,0.0476286709308624,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8389587402344,0.9650559425354004,0.135781705379486,0.5775485038757324,291.8309020996094,286.6499938964844,285.9054260253906,284.1917419433594,290.26177978515625,297.6976623535156,291.7221984863281,1.0,0.1720110476016998,1.0,1.0,0.4545541107654571,1.0,-0.9220722913742064,0.5922180414199829,0.3298542201519012,0.360616385936737,0.0,0.0,0.0,12.12183952331543,25.0,-677.1549072265625,-0.0,68.5267105102539,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6032409667969,0.8724269270896912,0.1614730358123779,0.0875425785779953,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6742248535156,0.7034707069396973,0.050000000745058,0.047628927975893,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6032409667969,0.8724269270896912,0.1499369293451309,0.0680886730551719,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6742248535156,0.7034707069396973,0.050000000745058,0.047628927975893,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948486328125,0.9650543332099916,0.1357859671115875,0.5781311392784119,291.583251953125,286.1499938964844,285.9375305175781,284.2118530273437,289.6105041503906,297.67791748046875,291.4515686035156,1.0,0.173715591430664,1.0,1.0,0.4084248840808868,1.0,-0.9331090450286864,0.6527502536773682,0.2803588211536407,0.4174903631210327,0.0,0.0,0.0,12.246426582336426,45.0,-926.4507446289062,-0.0,69.99181365966797,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.8738448023796082,0.1671278476715088,0.0884304866194725,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.7021698355674744,0.050000000745058,0.0476307570934295,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.8738448023796082,0.1538260579109192,0.0687792673707008,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.7021698355674744,0.050000000745058,0.0476307570934295,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.9624620079994202,0.1351830065250396,0.5766182541847229,290.7375793457031,286.1499938964844,286.0176086425781,284.2615966796875,288.0660705566406,297.6264343261719,290.55889892578125,1.0,0.1833866834640503,1.0,1.0,0.2951746881008148,1.0,-0.9949485063552856,0.8288038372993469,0.1661446541547775,0.581902027130127,0.0,0.0,0.0,13.058568000793455,45.0,-1524.2376708984375,-0.0,78.18276977539062,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.8740755915641785,0.1689949631690979,0.0885753706097602,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7019583582878113,0.050000000745058,0.0476309172809124,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.8740755915641785,0.1551471799612045,0.0688919574022293,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7019583582878113,0.050000000745058,0.0476309172809124,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29644775390625,0.9773277044296264,0.1343031823635101,0.6049983501434326,290.2846069335937,286.1499938964844,286.0527038574219,284.2831726074219,287.53289794921875,297.60565185546875,290.1025085449219,1.0,0.1890270113945007,1.0,1.0,0.2454620450735092,1.0,-1.0293352603912354,0.9050438404083252,0.1242914423346519,0.6514008641242981,0.0,0.0,0.0,13.50003433227539,65.0,-1712.201171875,-0.0,85.76210021972656,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9854536056518556,0.166919395327568,0.1521370708942413,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.654846727848053,0.050000000745058,0.047730203717947,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.95547753572464,0.1513809859752655,0.1074793636798858,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.654846727848053,0.050000000745058,0.047730203717947,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.9014030694961548,0.1301373988389969,0.591214120388031,288.8083801269531,286.1499938964844,286.1679077148437,284.3530578613281,286.24383544921875,297.6029663085937,288.650146484375,1.0,0.2121958285570144,1.0,1.0,0.0818206816911697,1.0,-1.1465682983398438,1.141979098320007,0.0045891474001109,0.8653338551521301,0.0,0.0,0.0,17.611919403076172,83.0,-1924.5108642578125,-0.0,119.16536712646484,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9854536056518556,0.166919395327568,0.1521370708942413,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.654846727848053,0.050000000745058,0.047730203717947,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.95547753572464,0.1513809859752655,0.1074793636798858,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97613525390625,0.654846727848053,0.050000000745058,0.047730203717947,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.9014030694961548,0.1301373988389969,0.591214120388031,288.8083801269531,286.1499938964844,286.1679077148437,284.3530578613281,286.24383544921875,297.6029663085937,288.650146484375,1.0,0.2121958285570144,1.0,1.0,0.0818206816911697,1.0,-1.1465682983398438,1.141979098320007,0.0045891474001109,0.8653338551521301,0.0,0.0,0.0,17.611919403076172,83.0,-1924.5108642578125,-0.0,119.16536712646484,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1727600097656,0.8460726141929626,0.1611444652080536,0.1480465084314346,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.5678685903549194,0.050000000745058,0.0481197759509086,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778564453125,0.8226049542427063,0.1481152325868606,0.105254054069519,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.5678685903549194,0.050000000745058,0.0481197759509086,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874694824219,0.7826385498046875,0.1275869905948639,0.5823400616645813,288.17218017578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5363464355469,288.0664367675781,1.0,0.2234846502542495,1.0,1.0,0.0,1.0,-1.1183762550354004,1.1183741092681885,2.124170805473113e-06,0.8479262590408325,0.0,0.0,0.0,27.10235977172852,83.0,-1684.5743408203125,-0.0,131.34205627441406,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829284667969,0.7827491164207458,0.1569154411554336,0.1439504325389862,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.5224482417106628,0.050000000745058,0.0484826751053333,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857971191406,0.7620664238929749,0.1453763842582702,0.1034076809883117,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86407470703125,0.5224482417106628,0.050000000745058,0.0484826751053333,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.791748046875,0.7271559238433838,0.1250852197408676,0.5726782083511353,287.7821350097656,286.1499938964844,286.2824401855469,284.421142578125,286.27667236328125,297.47296142578125,287.7122802734375,1.0,0.234946146607399,1.0,1.0,0.0,1.0,-1.1005160808563232,1.1005150079727173,1.078600689652376e-06,0.8334838151931763,0.0,0.0,0.0,36.04668426513672,71.0,-1322.1644287109375,-0.0,143.50558471679688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.7552626729011536,0.1536697745323181,0.140552133321762,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.605566143989563,0.1088305115699768,0.0761388167738914,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.7379529476165771,0.1429625153541565,0.1016166508197784,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.5068702101707458,0.050000000745058,0.0486732423305511,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.702970564365387,0.1225387752056121,0.5613883137702942,287.46649169921875,286.1499938964844,286.3478698730469,284.4593811035156,286.3421325683594,297.4236755371094,287.411865234375,1.0,0.2432226687669754,1.0,1.0,0.0,1.0,-1.1140965223312378,1.1140953302383425,1.1000580570907914e-06,0.8436716794967651,0.0,0.0,0.0,41.04071044921875,71.0,-990.7816772460938,-0.0,156.66140747070312,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709655761719,0.7449284195899963,0.1520348638296127,0.1388329118490219,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821960449219,0.6573653221130371,0.1053790673613548,0.1008739098906517,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.7286728024482727,0.1415772587060928,0.1005775704979896,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31964111328125,0.5015150308609009,0.050000000745058,0.0487519949674606,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.6920326352119446,0.1208831220865249,0.5538747906684875,287.2690734863281,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.3861083984375,287.2257080078125,1.0,0.2480023801326751,1.0,1.0,0.0,1.0,-1.131608247756958,1.131607174873352,1.1294520163573909e-06,0.8585029244422913,0.0,0.0,0.0,43.29038238525391,59.0,-801.6966552734375,-0.0,165.9844512939453,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7217423319816589,0.1498580276966095,0.1365895718336105,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.6287278532981873,0.0977911129593849,0.0957656949758529,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7048238515853882,0.1392991691827774,0.0989231094717979,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.4873105585575104,0.050000000745058,0.048999473452568,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.6651669144630432,0.1176586374640464,0.5394496321678162,286.9806823730469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32977294921875,286.95849609375,1.0,0.2525709867477417,1.0,1.0,0.0,1.0,-1.103781819343567,1.103780746459961,1.0838498383236583e-06,0.8360857367515564,0.0,0.0,0.0,49.175575256347656,47.0,-442.5138549804688,-0.0,169.04025268554688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7217423319816589,0.1498580276966095,0.1365895718336105,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.6287278532981873,0.0977911129593849,0.0957656949758529,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.7048238515853882,0.1392991691827774,0.0989231094717979,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.4873105585575104,0.050000000745058,0.048999473452568,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.6651669144630432,0.1176586374640464,0.5394496321678162,286.9806823730469,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.32977294921875,286.95849609375,1.0,0.2525709867477417,1.0,1.0,0.0,1.0,-1.103781819343567,1.103780746459961,1.0838498383236583e-06,0.8360857367515564,0.0,0.0,0.0,49.175575256347656,47.0,-442.5138549804688,-0.0,169.04025268554688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.7177485823631287,0.1494100838899612,0.1358788758516311,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.6160047054290771,0.0933059006929397,0.0909264832735061,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390197753906,0.6993910074234009,0.1381748020648956,0.0979824438691139,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.4852674901485443,0.050000000745058,0.0490388832986354,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.6576983332633972,0.1154132410883903,0.5285000205039978,286.8382568359375,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.293701171875,286.82818603515625,1.0,0.2509812712669372,1.0,1.0,0.0,1.0,-1.0828949213027954,1.0828938484191897,1.050361447596515e-06,0.8191685080528259,0.0,0.0,0.0,49.891056060791016,35.0,-217.74029541015625,-0.0,164.33993530273438,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.838623046875,0.7177485823631287,0.1494100838899612,0.1358788758516311,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.6160047054290771,0.0933059006929397,0.0909264832735061,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8390197753906,0.6993910074234009,0.1381748020648956,0.0979824438691139,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8498840332031,0.4852674901485443,0.050000000745058,0.0490388832986354,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.6576983332633972,0.1154132410883903,0.5285000205039978,286.8382568359375,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.293701171875,286.82818603515625,1.0,0.2509812712669372,1.0,1.0,0.0,1.0,-1.0828949213027954,1.0828938484191897,1.050361447596515e-06,0.8191685080528259,0.0,0.0,0.0,49.891056060791016,35.0,-217.74029541015625,-0.0,164.33993530273438,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.7265130281448364,0.150072768330574,0.1361428946256637,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.6169319152832031,0.0908030569553375,0.0880405157804489,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.7074115872383118,0.1378452032804489,0.0975420922040939,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.4913314878940582,0.050000000745058,0.0489245541393756,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.6626086831092834,0.1139543801546096,0.5205766558647156,286.7861328125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2764587402344,286.7841186523437,1.0,0.2450849413871765,1.0,1.0,0.0,1.0,-1.0695698261260986,1.069568753242493,1.0293489367541042e-06,0.8083664178848267,0.0,0.0,0.0,46.8187255859375,25.0,-78.56938171386719,-0.0,154.97836303710938,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.7265130281448364,0.150072768330574,0.1361428946256637,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.6169319152832031,0.0908030569553375,0.0880405157804489,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.7074115872383118,0.1378452032804489,0.0975420922040939,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.4913314878940582,0.050000000745058,0.0489245541393756,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.6626086831092834,0.1139543801546096,0.5205766558647156,286.7861328125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2764587402344,286.7841186523437,1.0,0.2450849413871765,1.0,1.0,0.0,1.0,-1.0695698261260986,1.069568753242493,1.0293489367541042e-06,0.8083664178848267,0.0,0.0,0.0,46.8187255859375,25.0,-78.56938171386719,-0.0,154.97836303710938,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.7342281341552734,0.1506973057985305,0.1365350186824798,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.6210005283355713,0.090014636516571,0.087072916328907,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.7147889137268066,0.1378956884145736,0.0974632129073143,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.4965072870254516,0.050000000745058,0.0488334819674491,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.6685346364974976,0.1134601086378097,0.517590343952179,286.7834777832031,286.54998779296875,286.7857666015625,284.7017517089844,286.7800598144531,297.2723999023437,286.7843933105469,1.0,0.2412252724170684,1.0,1.0,0.0,1.0,-1.0650897026062012,1.0650886297225952,1.0223442359347246e-06,0.8047314882278442,0.0,0.0,0.0,44.45351791381836,25.0,-30.3001651763916,-0.0,149.4627685546875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925109863281,0.744229793548584,0.1514760851860046,0.1370645314455032,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916564941406,0.6270807385444641,0.0894408002495765,0.086324356496334,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923889160156,0.7238110303878784,0.1380584686994552,0.0974594801664352,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.790283203125,0.5032120943069458,0.050000000745058,0.0487265475094318,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.6767860651016235,0.1130953803658485,0.5151609182357788,286.7925720214844,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.2705383300781,286.7958374023437,1.0,0.2368504405021667,1.0,1.0,0.0,1.0,-1.0617773532867432,1.0617762804031372,1.0171848998652422e-06,0.8020431399345398,0.0,0.0,0.0,41.70228576660156,25.0,7.519563674926758,-0.0,143.60174560546875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.762704610824585,0.1533792167901992,0.1385170370340347,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.6378046870231628,0.0887207239866256,0.0853499248623848,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7390966415405273,0.1386257261037826,0.0976817086338996,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297424316406,0.5150149464607239,0.050000000745058,0.0485674105584621,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6911832690238953,0.1126557737588882,0.5119966864585876,286.83551025390625,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.271240234375,286.8421936035156,1.0,0.2307418435811996,1.0,1.0,0.0,1.0,-1.0586271286010742,1.0586261749267578,1.0122857929673046e-06,0.799475371837616,0.0,0.0,0.0,37.63123321533203,25.0,61.24711990356445,-0.0,135.44064331054688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83544921875,0.762704610824585,0.1533792167901992,0.1385170370340347,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.6378046870231628,0.0887207239866256,0.0853499248623848,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.7390966415405273,0.1386257261037826,0.0976817086338996,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8297424316406,0.5150149464607239,0.050000000745058,0.0485674105584621,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6911832690238953,0.1126557737588882,0.5119966864585876,286.83551025390625,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.271240234375,286.8421936035156,1.0,0.2307418435811996,1.0,1.0,0.0,1.0,-1.0586271286010742,1.0586261749267578,1.0122857929673046e-06,0.799475371837616,0.0,0.0,0.0,37.63123321533203,25.0,61.24711990356445,-0.0,135.44064331054688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.7809503078460693,0.1556485593318939,0.1403612494468689,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6483974456787109,0.0883895009756088,0.0848346427083015,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7536296844482422,0.1394272893667221,0.0981145575642585,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.5261515974998474,0.050000000745058,0.0484445877373218,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7045477032661438,0.1125084608793258,0.5104593634605408,286.9021911621094,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2757873535156,286.9109802246094,1.0,0.2261434644460678,1.0,1.0,0.0,1.0,-1.0587482452392578,1.0587472915649414,1.012464963423554e-06,0.7995617985725403,0.0,0.0,0.0,34.52273178100586,25.0,94.02157592773438,-0.0,129.87249755859375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.7809503078460693,0.1556485593318939,0.1403612494468689,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.6483974456787109,0.0883895009756088,0.0848346427083015,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.7536296844482422,0.1394272893667221,0.0981145575642585,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89422607421875,0.5261515974998474,0.050000000745058,0.0484445877373218,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7045477032661438,0.1125084608793258,0.5104593634605408,286.9021911621094,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2757873535156,286.9109802246094,1.0,0.2261434644460678,1.0,1.0,0.0,1.0,-1.0587482452392578,1.0587472915649414,1.012464963423554e-06,0.7995617985725403,0.0,0.0,0.0,34.52273178100586,25.0,94.02157592773438,-0.0,129.87249755859375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.7986356616020203,0.1582130938768386,0.1425037384033203,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6588008999824524,0.0882966965436935,0.0845998004078865,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.7676532864570618,0.140382245182991,0.0986855626106262,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.5365565419197083,0.050000000745058,0.0483473986387252,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7164701223373413,0.1125587224960327,0.510023832321167,286.9833374023437,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28228759765625,286.9933166503906,1.0,0.2227348089218139,1.0,1.0,0.0,1.0,-1.0610833168029783,1.0610822439193726,1.0160788406210486e-06,0.8014425039291382,0.0,0.0,0.0,32.09223175048828,25.0,113.63607025146484,-0.0,126.0707550048828,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.7986356616020203,0.1582130938768386,0.1425037384033203,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6588008999824524,0.0882966965436935,0.0845998004078865,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.7676532864570618,0.140382245182991,0.0986855626106262,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.5365565419197083,0.050000000745058,0.0483473986387252,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.7164701223373413,0.1125587224960327,0.510023832321167,286.9833374023437,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28228759765625,286.9933166503906,1.0,0.2227348089218139,1.0,1.0,0.0,1.0,-1.0610833168029783,1.0610822439193726,1.0160788406210486e-06,0.8014425039291382,0.0,0.0,0.0,32.09223175048828,25.0,113.63607025146484,-0.0,126.0707550048828,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.8151955008506775,0.1611197590827942,0.1449571400880813,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.6688284277915955,0.0883607044816017,0.084547720849514,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.7810098528862,0.1414402276277542,0.0993499159812927,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.5461097359657288,0.050000000745058,0.0482693575322628,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.726649284362793,0.1127428710460662,0.5103392601013184,287.0727233886719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2915344238281,287.0834045410156,1.0,0.2202463299036026,1.0,1.0,0.0,1.0,-1.065047264099121,1.065046310424805,1.022238279801968e-06,0.8046422600746155,0.0,0.0,0.0,30.16807556152344,25.0,125.03614044189452,-0.0,123.56690216064452,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.8151955008506775,0.1611197590827942,0.1449571400880813,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.6688284277915955,0.0883607044816017,0.084547720849514,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.7810098528862,0.1414402276277542,0.0993499159812927,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.5461097359657288,0.050000000745058,0.0482693575322628,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.726649284362793,0.1127428710460662,0.5103392601013184,287.0727233886719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2915344238281,287.0834045410156,1.0,0.2202463299036026,1.0,1.0,0.0,1.0,-1.065047264099121,1.065046310424805,1.022238279801968e-06,0.8046422600746155,0.0,0.0,0.0,30.16807556152344,25.0,125.03614044189452,-0.0,123.56690216064452,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194763183594,0.8227187991142273,0.1626843959093094,0.1463002860546112,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.6736124753952026,0.0884383544325828,0.0845751240849495,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.7873318791389465,0.1419982314109802,0.0997091233730316,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.550502598285675,0.050000000745058,0.0482363738119602,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174011230469,0.7313039302825928,0.1128755658864975,0.5107213258743286,287.1193542480469,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2955322265625,287.1302185058594,1.0,0.2193006873130798,1.0,1.0,0.0,1.0,-1.0675421953201294,1.0675411224365234,1.0261283023282886e-06,0.8066574335098267,0.0,0.0,0.0,29.36575126647949,25.0,128.53001403808594,-0.0,122.72293090820312,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8299803137779236,0.1643014401197433,0.147698163986206,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.6782495379447937,0.0885384529829025,0.0846287831664085,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.7934286594390869,0.142569825053215,0.1000811830163002,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561584472656,0.5546686053276062,0.050000000745058,0.0482065565884113,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.7357738614082336,0.1130309328436851,0.5112234354019165,287.166748046875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29815673828125,287.177734375,1.0,0.2185129821300506,1.0,1.0,0.0,1.0,-1.0702977180480957,1.0702966451644895,1.030436123983236e-06,0.8088834285736084,0.0,0.0,0.0,28.646991729736328,25.0,131.02410888671875,-0.0,122.09029388427734,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8412783741950989,0.1669891029596328,0.1500353664159774,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.6853045225143433,0.0887397229671478,0.0847624763846397,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.8026474118232727,0.1435080766677856,0.1006990745663642,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326965332031,0.5608304738998413,0.050000000745058,0.048164777457714,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414245605469,0.742574155330658,0.1133201122283935,0.5122527480125427,287.24346923828125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3029479980469,287.2544860839844,1.0,0.2175525426864624,1.0,1.0,0.0,1.0,-1.0751900672912598,1.0751889944076538,1.0381141919424408e-06,0.8128361105918884,0.0,0.0,0.0,27.653770446777344,25.0,133.32240295410156,-0.0,121.474853515625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629089355469,0.844076931476593,0.1676771342754364,0.1506356447935104,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587585449219,0.687008798122406,0.0887963324785232,0.0848032012581825,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621459960937,0.8048631548881531,0.1437460780143737,0.1008568704128265,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.5622899532318115,0.050000000745058,0.0481552518904209,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606811523437,0.7442248463630676,0.1133984327316284,0.5125439167022705,287.2626953125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30419921875,287.27374267578125,1.0,0.2173593342304229,1.0,1.0,0.0,1.0,-1.0764868259429932,1.0764857530593872,1.040155666487408e-06,0.8138838410377502,0.0,0.0,0.0,27.42982482910156,25.0,133.65281677246094,-0.0,121.38243103027344,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8578593730926514,0.1712207198143005,0.1537373065948486,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.695057213306427,0.0891164913773536,0.0850496962666511,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35845947265625,0.814956784248352,0.1449547708034515,0.1016643419861793,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.5690078735351562,0.050000000745058,0.0481130816042423,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.7520931363105774,0.113824263215065,0.5141921639442444,287.3590087890625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.310791015625,287.3699645996094,1.0,0.2166729718446731,1.0,1.0,0.0,1.0,-1.0834022760391235,1.0834012031555176,1.0510864285606658e-06,0.8194709420204163,0.0,0.0,0.0,26.45404624938965,25.0,134.02854919433594,-0.0,121.28602600097656,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.8578593730926514,0.1712207198143005,0.1537373065948486,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.695057213306427,0.0891164913773536,0.0850496962666511,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35845947265625,0.814956784248352,0.1449547708034515,0.1016643419861793,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.5690078735351562,0.050000000745058,0.0481130816042423,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.7520931363105774,0.113824263215065,0.5141921639442444,287.3590087890625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.310791015625,287.3699645996094,1.0,0.2166729718446731,1.0,1.0,0.0,1.0,-1.0834022760391235,1.0834012031555176,1.0510864285606658e-06,0.8194709420204163,0.0,0.0,0.0,26.45404624938965,25.0,134.02854919433594,-0.0,121.28602600097656,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8713633418083191,0.1749177128076553,0.1569864600896835,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.7024040818214417,0.0894865244626998,0.0853534489870071,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8237714767456055,0.1461854130029678,0.1024942398071289,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.5748956203460693,0.050000000745058,0.0480781681835651,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527282714844,0.7594095468521118,0.1142941117286682,0.5160871744155884,287.45477294921875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.465576171875,1.0,0.2163642793893814,1.0,1.0,0.0,1.0,-1.090895175933838,1.0908942222595217,1.0630134283928785e-06,0.8255228400230408,0.0,0.0,0.0,25.670316696166992,25.0,133.31910705566406,-0.0,121.683349609375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
