time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121320,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.8713633418083191,0.1749177128076553,0.1569864600896835,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508361816406,0.7024040818214417,0.0894865244626998,0.0853534489870071,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8237714767456055,0.1461854130029678,0.1024942398071289,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4439697265625,0.5748956203460693,0.050000000745058,0.0480781681835651,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527282714844,0.7594095468521118,0.1142941117286682,0.5160871744155884,287.45477294921875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3177795410156,287.465576171875,1.0,0.2163642793893814,1.0,1.0,0.0,1.0,-1.090895175933838,1.0908942222595217,1.0630134283928785e-06,0.8255228400230408,0.0,0.0,0.0,25.670316696166992,25.0,133.31910705566406,-0.0,121.683349609375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.8845357298851013,0.1787543147802353,0.1603690087795257,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7091023921966553,0.0898968502879142,0.0857031419873237,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8317750692367554,0.1474305242300033,0.1033395752310752,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393371582031,0.5800561308860779,0.050000000745058,0.0480489656329155,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7662128806114197,0.1147991269826889,0.518175482749939,287.5501403808594,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.56085205078125,1.0,0.2163597196340561,1.0,1.0,0.0,1.0,-1.0988609790802002,1.0988599061965942,1.075786940418766e-06,0.8319524526596069,0.0,0.0,0.0,25.038232803344727,25.0,132.73219299316406,-0.0,122.48274230957033,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550537109375,0.8845357298851013,0.1787543147802353,0.1603690087795257,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54620361328125,0.7091023921966553,0.0898968502879142,0.0857031419873237,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8317750692367554,0.1474305242300033,0.1033395752310752,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393371582031,0.5800561308860779,0.050000000745058,0.0480489656329155,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7662128806114197,0.1147991269826889,0.518175482749939,287.5501403808594,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.324951171875,287.56085205078125,1.0,0.2163597196340561,1.0,1.0,0.0,1.0,-1.0988609790802002,1.0988599061965942,1.075786940418766e-06,0.8319524526596069,0.0,0.0,0.0,25.038232803344727,25.0,132.73219299316406,-0.0,122.48274230957033,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8909740447998047,0.1807233244180679,0.1621078252792358,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5938415527344,0.7121568918228149,0.090115450322628,0.0858929529786109,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59722900390625,0.8355485796928406,0.1480574011802673,0.1037667542695999,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.5823920965194702,0.050000000745058,0.0480361394584178,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957336425781,0.7694323062896729,0.1150634735822677,0.5192829966545105,287.5977478027344,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32861328125,287.6083984375,1.0,0.2164547443389892,1.0,1.0,0.0,1.0,-1.103002429008484,1.103001356124878,1.0824662695085865e-06,0.8352932929992676,0.0,0.0,0.0,24.76961326599121,25.0,132.5148162841797,-0.0,123.01363372802734,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.8973124027252197,0.182725191116333,0.1638773679733276,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.7150115966796875,0.0903423726558685,0.0860918164253234,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.8392022848129272,0.1486869007349014,0.1041965335607528,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.5845863223075867,0.050000000745058,0.0480243079364299,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.7725437879562378,0.1153351292014122,0.5204288959503174,287.64532470703125,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3323059082031,287.65594482421875,1.0,0.216605857014656,1.0,1.0,0.0,1.0,-1.1072421073913574,1.1072410345077517,1.0893310218307306e-06,0.8387118577957153,0.0,0.0,0.0,24.527563095092773,25.0,132.33802795410156,-0.0,123.62191772460938,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9100164771080016,0.1868202686309814,0.1675004959106445,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7203009724617004,0.0908185467123985,0.0865133255720138,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8462541699409485,0.1499532163143158,0.1050629094243049,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5886365175247192,0.050000000745058,0.0480029731988906,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7785153388977051,0.1158980801701545,0.5228212475776672,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.7509155273437,1.0,0.2170465737581253,1.0,1.0,0.0,1.0,-1.1159825325012207,1.1159814596176147,1.1035713214369023e-06,0.8457565307617188,0.0,0.0,0.0,24.1068172454834,25.0,132.07749938964844,-0.0,125.0350570678711,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9100164771080016,0.1868202686309814,0.1675004959106445,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.7203009724617004,0.0908185467123985,0.0865133255720138,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.8462541699409485,0.1499532163143158,0.1050629094243049,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295227050781,0.5886365175247192,0.050000000745058,0.0480029731988906,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.7785153388977051,0.1158980801701545,0.5228212475776672,287.7403869628906,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3397216796875,287.7509155273437,1.0,0.2170465737581253,1.0,1.0,0.0,1.0,-1.1159825325012207,1.1159814596176147,1.1035713214369023e-06,0.8457565307617188,0.0,0.0,0.0,24.1068172454834,25.0,132.07749938964844,-0.0,125.0350570678711,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9235348701477052,0.191084548830986,0.1712599843740463,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7251993417739868,0.0913336873054504,0.0869712680578231,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8530203700065613,0.1512323915958404,0.1059393882751464,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5922873020172119,0.050000000745058,0.047984279692173,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.784184455871582,0.1164885088801384,0.5253499746322632,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3466491699219,287.8457946777344,1.0,0.2176588475704193,1.0,1.0,0.0,1.0,-1.125109076499939,1.125108003616333,1.1185686616954629e-06,0.8531094193458557,0.0,0.0,0.0,23.759145736694336,25.0,131.91934204101562,-0.0,126.70391082763672,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9235348701477052,0.191084548830986,0.1712599843740463,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7251993417739868,0.0913336873054504,0.0869712680578231,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8530203700065613,0.1512323915958404,0.1059393882751464,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.5922873020172119,0.050000000745058,0.047984279692173,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83331298828125,0.784184455871582,0.1164885088801384,0.5253499746322632,287.8353881835937,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3466491699219,287.8457946777344,1.0,0.2176588475704193,1.0,1.0,0.0,1.0,-1.125109076499939,1.125108003616333,1.1185686616954629e-06,0.8531094193458557,0.0,0.0,0.0,23.759145736694336,25.0,131.91934204101562,-0.0,126.70391082763672,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9375176429748536,0.1956232488155365,0.1752522140741348,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7300151586532593,0.0919006019830703,0.0874778553843498,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8597396612167358,0.152531623840332,0.1068298742175102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5957379937171936,0.050000000745058,0.0479670539498329,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7897639274597168,0.1171084269881248,0.528013288974762,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3543395996094,287.9406433105469,1.0,0.2184160202741623,1.0,1.0,0.0,1.0,-1.1347538232803345,1.1347527503967283,1.1345559869369026e-06,0.8608705997467041,0.0,0.0,0.0,23.456666946411133,25.0,131.8364715576172,-0.0,128.615966796875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.9375176429748536,0.1956232488155365,0.1752522140741348,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264221191406,0.7300151586532593,0.0919006019830703,0.0874778553843498,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298095703125,0.8597396612167358,0.152531623840332,0.1068298742175102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193725585937,0.5957379937171936,0.050000000745058,0.0479670539498329,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7897639274597168,0.1171084269881248,0.528013288974762,287.9302978515625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3543395996094,287.9406433105469,1.0,0.2184160202741623,1.0,1.0,0.0,1.0,-1.1347538232803345,1.1347527503967283,1.1345559869369026e-06,0.8608705997467041,0.0,0.0,0.0,23.456666946411133,25.0,131.8364715576172,-0.0,128.615966796875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.951229214668274,0.2003440856933593,0.1794343292713165,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7348179221153259,0.0925126895308494,0.0880305767059326,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8664336800575256,0.153848797082901,0.1077344417572021,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.5990176200866699,0.050000000745058,0.047951053828001,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7952792644500732,0.1177602633833885,0.5308251976966858,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36236572265625,288.0354919433594,1.0,0.2193029820919037,1.0,1.0,0.0,1.0,-1.144878625869751,1.1448774337768557,1.1514835023263004e-06,0.8689960241317749,0.0,0.0,0.0,23.192811965942383,25.0,131.80482482910156,-0.0,130.7559356689453,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259094238281,0.951229214668274,0.2003440856933593,0.1794343292713165,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.7348179221153259,0.0925126895308494,0.0880305767059326,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0247497558594,0.8664336800575256,0.153848797082901,0.1077344417572021,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.5990176200866699,0.050000000745058,0.047951053828001,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.7952792644500732,0.1177602633833885,0.5308251976966858,288.0252380371094,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36236572265625,288.0354919433594,1.0,0.2193029820919037,1.0,1.0,0.0,1.0,-1.144878625869751,1.1448774337768557,1.1514835023263004e-06,0.8689960241317749,0.0,0.0,0.0,23.192811965942383,25.0,131.80482482910156,-0.0,130.7559356689453,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.9577898979187012,0.2027543485164642,0.1815738230943679,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06884765625,0.7372176051139832,0.0928340107202529,0.0883221924304962,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0722045898437,0.86976158618927,0.1545135378837585,0.1081914156675338,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06170654296875,0.6005920171737671,0.050000000745058,0.0479434952139854,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.7980055212974548,0.1180976927280426,0.532285749912262,288.0727233886719,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36639404296875,288.0829162597656,1.0,0.2197897136211395,1.0,1.0,0.0,1.0,-1.150089144706726,1.1500879526138306,1.1602506901908782e-06,0.8731663227081299,0.0,0.0,0.0,23.07448005676269,25.0,131.7996826171875,-0.0,131.90350341796875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12091064453125,0.9641032814979552,0.2051939070224762,0.1837407797574997,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163330078125,0.7396238446235657,0.093165211379528,0.0886234790086746,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.8730796575546265,0.1551823616027832,0.1086514070630073,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.6021279096603394,0.050000000745058,0.0479361973702907,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181030273437,0.8007137179374695,0.1184423863887786,0.5337808132171631,288.12017822265625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.370361328125,288.1303405761719,1.0,0.2203025817871093,1.0,1.0,0.0,1.0,-1.1553895473480225,1.1553884744644165,1.169208758255991e-06,0.8774014711380005,0.0,0.0,0.0,22.964204788208008,25.0,131.7987518310547,-0.0,133.0995330810547,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044982910156,0.9745658040046692,0.2095523327589035,0.187613770365715,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19989013671875,0.7438993453979492,0.0937701016664505,0.0891753360629081,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2032470703125,0.8789168000221252,0.1563691347837448,0.1094679832458496,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1926574707031,0.6047602295875549,0.050000000745058,0.0479238592088222,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20166015625,0.8054555654525757,0.1190652772784233,0.5364880561828613,288.2037353515625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37725830078125,288.2138061523437,1.0,0.2212607562541961,1.0,1.0,0.0,1.0,-1.1649154424667358,1.1649142503738403,1.1854126569232903e-06,0.884999692440033,0.0,0.0,0.0,22.78632354736328,25.0,131.80308532714844,-0.0,135.31219482421875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159118652344,0.9759262800216676,0.2101528048515319,0.1881475299596786,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112731933594,0.7444880604743958,0.0938547030091285,0.0892526432871818,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146301269531,0.8797139525413513,0.1565319597721099,0.1095800474286079,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.6051135659217834,0.050000000745058,0.0479222200810909,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21307373046875,0.8060997724533081,0.1191517859697341,0.5368645191192627,288.21514892578125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.378173828125,288.2251892089844,1.0,0.2213965207338333,1.0,1.0,0.0,1.0,-1.1662334203720093,1.1662322282791138,1.187665020552231e-06,0.8860496282577515,0.0,0.0,0.0,22.76346969604492,25.0,131.80404663085938,-0.0,135.6241912841797,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9866306185722352,0.2152241170406341,0.1926564276218414,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7494569420814514,0.094582587480545,0.0899191945791244,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8863624334335327,0.1579004079103469,0.1105220839381218,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6080041527748108,0.050000000745058,0.0479089356958866,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.811338484287262,0.1198898330330848,0.5400810241699219,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38580322265625,288.320068359375,1.0,0.2225807309150695,1.0,1.0,0.0,1.0,-1.1774210929870603,1.177419900894165,1.2069266404068912e-06,0.8949951529502869,0.0,0.0,0.0,22.58713150024414,25.0,131.81578063964844,-0.0,138.33200073242188,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.9866306185722352,0.2152241170406341,0.1926564276218414,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7494569420814514,0.094582587480545,0.0899191945791244,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.8863624334335327,0.1579004079103469,0.1105220839381218,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.6080041527748108,0.050000000745058,0.0479089356958866,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.811338484287262,0.1198898330330848,0.5400810241699219,288.3100891113281,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38580322265625,288.320068359375,1.0,0.2225807309150695,1.0,1.0,0.0,1.0,-1.1774210929870603,1.177419900894165,1.2069266404068912e-06,0.8949951529502869,0.0,0.0,0.0,22.58713150024414,25.0,131.81578063964844,-0.0,138.33200073242188,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.9961572885513306,0.2203970551490783,0.197254940867424,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7545143365859985,0.095344066619873,0.0906183570623397,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.892993688583374,0.1592871248722076,0.1114770695567131,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6107921600341797,0.050000000745058,0.0478963442146778,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8163838982582092,0.1206529662013053,0.5434139370918274,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.39324951171875,288.4149475097656,1.0,0.2238360047340393,1.0,1.0,0.0,1.0,-1.1888188123703003,1.1888175010681152,1.2267954616618226e-06,0.9041501879692078,0.0,0.0,0.0,22.433767318725582,25.0,131.8275604248047,-0.0,141.19981384277344,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40594482421875,0.9961572885513306,0.2203970551490783,0.197254940867424,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.7545143365859985,0.095344066619873,0.0906183570623397,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.892993688583374,0.1592871248722076,0.1114770695567131,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6107921600341797,0.050000000745058,0.0478963442146778,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8163838982582092,0.1206529662013053,0.5434139370918274,288.40509033203125,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.39324951171875,288.4149475097656,1.0,0.2238360047340393,1.0,1.0,0.0,1.0,-1.1888188123703003,1.1888175010681152,1.2267954616618226e-06,0.9041501879692078,0.0,0.0,0.0,22.433767318725582,25.0,131.8275604248047,-0.0,141.19981384277344,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9892412424087524,0.2263797223567962,0.194606602191925,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532292604446411,0.0961328893899917,0.0913710445165634,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.891538679599762,0.1606860309839248,0.1124609187245369,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6079184412956238,0.050000000745058,0.0479092113673687,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145661950111389,0.1214428767561912,0.5469809770584106,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40447998046875,288.5095520019531,1.0,0.2249007821083068,1.0,1.0,0.0,1.0,-1.19271981716156,1.1927186250686646,1.233682610290998e-06,0.9073290824890136,0.0,0.0,0.0,22.81761932373047,25.0,131.51315307617188,-0.0,142.990234375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9892412424087524,0.2263797223567962,0.194606602191925,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7532292604446411,0.0961328893899917,0.0913710445165634,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.891538679599762,0.1606860309839248,0.1124609187245369,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886474609375,0.6079184412956238,0.050000000745058,0.0479092113673687,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977722167969,0.8145661950111389,0.1214428767561912,0.5469809770584106,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40447998046875,288.5095520019531,1.0,0.2249007821083068,1.0,1.0,0.0,1.0,-1.19271981716156,1.1927186250686646,1.233682610290998e-06,0.9073290824890136,0.0,0.0,0.0,22.81761932373047,25.0,131.51315307617188,-0.0,142.990234375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.54766845703125,0.9846388697624208,0.229897603392601,0.1930588632822036,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.7521036267280579,0.0965404734015464,0.0917608067393302,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.8901711106300354,0.1613929718732834,0.1129587218165397,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357971191406,0.6060171723365784,0.050000000745058,0.0479178689420223,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.8131359815597534,0.1218602955341339,0.5488555431365967,288.5469055175781,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4133605957031,288.5566101074219,1.0,0.2253409624099731,1.0,1.0,0.0,1.0,-1.1934223175048828,1.1934211254119873,1.2348954214758123e-06,0.9078648090362548,0.0,0.0,0.0,23.04669952392578,25.0,131.25497436523438,-0.0,143.74559020996094,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946655273437,0.9838148951530457,0.2335337698459625,0.192555084824562,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7530597448348999,0.0969610437750816,0.0921529531478881,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934753417969,0.8914130926132202,0.1621093600988388,0.1134557500481605,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.6059471368789673,0.050000000745058,0.047918178141117,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.8139657974243164,0.1222988665103912,0.5507777333259583,288.59393310546875,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.423095703125,288.6036376953125,1.0,0.2257984280586242,1.0,1.0,0.0,1.0,-1.1963545083999634,1.1963531970977783,1.2399950719554909e-06,0.9101356267929076,0.0,0.0,0.0,23.095813751220703,25.0,131.12210083007812,-0.0,144.65713500976562,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9835585951805116,0.2409083545207977,0.192035898566246,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7556483149528503,0.0978352576494216,0.0929670557379722,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8946768641471863,0.1635652780532837,0.1144647449254989,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.6063307523727417,0.050000000745058,0.0479163788259029,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8163429498672485,0.123222142457962,0.5548390746116638,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4419250488281,288.69781494140625,1.0,0.2267040163278579,1.0,1.0,0.0,1.0,-1.202792406082153,1.2027910947799685,1.2512002740550088e-06,0.9150720834732056,0.0,0.0,0.0,23.1407470703125,28.0,131.06878662109375,-0.0,146.5867156982422,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9835585951805116,0.2409083545207977,0.192035898566246,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845092773437,0.7556483149528503,0.0978352576494216,0.0929670557379722,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6877136230469,0.8946768641471863,0.1635652780532837,0.1144647449254989,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.6063307523727417,0.050000000745058,0.0479163788259029,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861572265625,0.8163429498672485,0.123222142457962,0.5548390746116638,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4419250488281,288.69781494140625,1.0,0.2267040163278579,1.0,1.0,0.0,1.0,-1.202792406082153,1.2027910947799685,1.2512002740550088e-06,0.9150720834732056,0.0,0.0,0.0,23.1407470703125,28.0,131.06878662109375,-0.0,146.5867156982422,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9850092530250548,0.2481605559587478,0.1950394511222839,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7553992867469788,0.0987589284777641,0.0938383564352989,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8942824602127075,0.1650566160678863,0.1155063286423683,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6041077971458435,0.050000000745058,0.0479265563189983,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8156920075416565,0.1241958737373352,0.5592019557952881,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45831298828125,288.7921447753906,1.0,0.2289003282785415,1.0,1.0,0.0,1.0,-1.2139407396316528,1.213939547538757,1.270909024242428e-06,0.9237958788871764,0.0,0.0,0.0,23.559467315673828,31.0,131.22686767578125,-0.0,150.67532348632812,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9850092530250548,0.2481605559587478,0.1950394511222839,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7553992867469788,0.0987589284777641,0.0938383564352989,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.8942824602127075,0.1650566160678863,0.1155063286423683,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6041077971458435,0.050000000745058,0.0479265563189983,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.780517578125,0.8156920075416565,0.1241958737373352,0.5592019557952881,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45831298828125,288.7921447753906,1.0,0.2289003282785415,1.0,1.0,0.0,1.0,-1.2139407396316528,1.213939547538757,1.270909024242428e-06,0.9237958788871764,0.0,0.0,0.0,23.559467315673828,31.0,131.22686767578125,-0.0,150.67532348632812,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9878339767456056,0.2548228502273559,0.2014151662588119,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7524713277816772,0.099732257425785,0.0947692841291427,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.8904209733009338,0.1665810644626617,0.1165807619690895,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5993644595146179,0.050000000745058,0.0479488298296928,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.8120949268341064,0.1251902431249618,0.5637544393539429,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468505859375,288.88690185546875,1.0,0.2321651577949524,1.0,1.0,0.0,1.0,-1.2294892072677612,1.2294878959655762,1.298833808505151e-06,0.936074435710907,0.0,0.0,0.0,24.35276222229004,34.0,131.60906982421875,-0.0,156.928466796875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9878339767456056,0.2548228502273559,0.2014151662588119,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7524713277816772,0.099732257425785,0.0947692841291427,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.8904209733009338,0.1665810644626617,0.1165807619690895,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5993644595146179,0.050000000745058,0.0479488298296928,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.8120949268341064,0.1251902431249618,0.5637544393539429,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468505859375,288.88690185546875,1.0,0.2321651577949524,1.0,1.0,0.0,1.0,-1.2294892072677612,1.2294878959655762,1.298833808505151e-06,0.936074435710907,0.0,0.0,0.0,24.35276222229004,34.0,131.60906982421875,-0.0,156.928466796875,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.99128919839859,0.2608328461647033,0.2104877680540084,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7475115060806274,0.1007553860545158,0.0957582294940948,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8838606476783752,0.1681360900402069,0.1176850348711013,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.592542827129364,0.050000000745058,0.0479821749031543,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8059503436088562,0.1261800080537796,0.5683636665344238,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722595214844,288.9820861816406,1.0,0.2363376915454864,1.0,1.0,0.0,1.0,-1.2484636306762695,1.2484623193740845,1.3336178881218077e-06,0.9512419104576112,0.0,0.0,0.0,25.48482894897461,37.0,132.03074645996094,-0.0,165.10244750976562,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.99128919839859,0.2608328461647033,0.2104877680540084,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.968994140625,0.7475115060806274,0.1007553860545158,0.0957582294940948,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8838606476783752,0.1681360900402069,0.1176850348711013,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.592542827129364,0.050000000745058,0.0479821749031543,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.8059503436088562,0.1261800080537796,0.5683636665344238,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4722595214844,288.9820861816406,1.0,0.2363376915454864,1.0,1.0,0.0,1.0,-1.2484636306762695,1.2484623193740845,1.3336178881218077e-06,0.9512419104576112,0.0,0.0,0.0,25.48482894897461,37.0,132.03074645996094,-0.0,165.10244750976562,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.9930476546287536,0.2635915875434875,0.2158866822719574,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.7444143295288086,0.1012865900993347,0.0962754413485527,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8797362446784973,0.1689248830080032,0.118248239159584,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.5884343385696411,0.050000000745058,0.0480030700564384,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8019739389419556,0.1266680359840393,0.5706625580787659,289.0203552246094,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4719543457031,289.02978515625,1.0,0.2387271672487259,1.0,1.0,0.0,1.0,-1.2590250968933103,1.2590237855911257,1.3532745697375503e-06,0.9597190618515016,0.0,0.0,0.0,26.17671585083008,37.0,132.2312774658203,-0.0,169.88278198242188,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691833496094,0.9947051405906676,0.266209989786148,0.2217058986425399,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06463623046875,0.7410271763801575,0.1018300801515579,0.0968068614602088,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.8752056956291199,0.1697204858064651,0.1188181638717651,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5839573740959167,0.050000000745058,0.0480265840888023,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.7975797653198242,0.127150759100914,0.5729513168334961,289.0682067871094,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4704895019531,289.0775756835937,1.0,0.2412794828414917,1.0,1.0,0.0,1.0,-1.2701078653335571,1.2701064348220823,1.3741581597059849e-06,0.9686724543571472,0.0,0.0,0.0,26.94579696655273,25.0,132.41580200195312,-0.0,175.0705108642578,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
