time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123420,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16082763671875,0.993610382080078,0.2721828818321228,0.2177683264017105,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15643310546875,0.7465648055076599,0.1028905659914016,0.0977872982621193,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15948486328125,0.8818913102149963,0.1712512224912643,0.119872972369194,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14849853515625,0.5869922637939453,0.050000000745058,0.0480104461312294,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579284667969,0.8032201528549194,0.1280620545148849,0.5769723653793335,289.1599426269531,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.47186279296875,289.1690368652344,1.0,0.2405715733766555,1.0,1.0,0.0,1.0,-1.272643804550171,1.2726423740386963,1.3791631090498413e-06,0.9709454774856568,0.0,0.0,0.0,26.58245086669922,25.0,132.04071044921875,-0.0,175.09959411621094,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.9934660792350768,0.2724930644035339,0.2172775119543075,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16021728515625,0.7470621466636658,0.1029356345534324,0.0978275090456008,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.8825072050094604,0.171315535902977,0.1199161857366561,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.5873688459396362,0.050000000745058,0.0480084791779518,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8037615418434143,0.1281011253595352,0.5771351456642151,289.1637268066406,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1728210449219,1.0,0.2404433786869049,1.0,1.0,0.0,1.0,-1.272346258163452,1.272344946861267,1.3786016097583342e-06,0.9707088470458984,0.0,0.0,0.0,26.52800941467285,28.0,131.99635314941406,-0.0,174.88607788085938,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467956542969,0.9819502234458924,0.2828221917152405,0.1888808310031891,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.7736048698425293,0.1039850488305091,0.0986956804990768,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459716796875,0.9157109260559082,0.1727742552757263,0.1208444312214851,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.7734116315841675,0.1029804199934005,0.0986227691173553,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.244384765625,0.8308635354042053,0.1290374100208282,0.5806946754455566,289.2464904785156,289.03143310546875,289.4041442871094,285.4080810546875,289.400146484375,297.5169372558594,289.25567626953125,1.0,0.2421649843454361,1.0,1.0,0.0,1.0,-1.3054226636886597,1.305421233177185,1.441927338419191e-06,0.9969803094863892,0.0,0.0,0.0,24.430164337158203,28.0,132.8397979736328,-0.0,181.12306213378903,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597351074219,0.9822322130203248,0.2843886017799377,0.1894209831953048,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.255859375,0.7735252380371094,0.1041473746299743,0.0988503247499466,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589111328125,0.9155142307281494,0.1729991137981414,0.1210024356842041,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2558288574219,0.7721821069717407,0.1023552343249321,0.0983428731560707,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.8306753635406494,0.1291849464178085,0.5813579559326172,289.2594299316406,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5290222167969,289.2685241699219,1.0,0.2424682229757309,1.0,1.0,0.0,1.0,-1.306923270225525,1.3069217205047607,1.4448157799051842e-06,0.9981396198272704,0.0,0.0,0.0,24.49872398376465,31.0,132.82083129882812,-0.0,181.77359008789065,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3424072265625,0.9850112795829772,0.2930632829666137,0.1950406730175018,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3385314941406,0.771153450012207,0.1052186712622642,0.0998715907335281,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415222167969,0.9117579460144044,0.1744670420885086,0.1220350414514541,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.7590861320495605,0.0991886109113693,0.0952474102377891,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399963378906,0.827603280544281,0.1301324665546417,0.5857073068618774,289.342041015625,289.0442199707031,289.4974670410156,285.4211730957031,289.4935302734375,297.59454345703125,289.3509521484375,1.0,0.2448458671569824,1.0,1.0,0.0,1.0,-1.3176376819610596,1.3176361322402954,1.4654816595793818e-06,1.0063408613204956,0.0,0.0,0.0,25.144418716430664,31.0,132.40081787109375,-0.0,186.82501220703125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.9854983687400818,0.2942284941673279,0.1960873454809188,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.7706425189971924,0.1053889393806457,0.1000342741608619,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.9109871983528136,0.1746973246335983,0.1221974343061447,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7571686506271362,0.0988396778702735,0.0948550254106521,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.8269716501235962,0.1302745938301086,0.5863745212554932,289.35479736328125,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.6011962890625,289.3637084960937,1.0,0.245285302400589,1.0,1.0,0.0,1.0,-1.3196144104003906,1.319612979888916,1.46932040934189e-06,1.0078589916229248,0.0,0.0,0.0,25.266407012939453,34.0,132.35630798339844,-0.0,187.77154541015625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.989260196685791,0.3022031188011169,0.2049555331468582,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.7660194635391235,0.1066943034529686,0.1012839674949646,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.9042908549308776,0.1764350235462188,0.1234257221221923,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.7446107864379883,0.0970409959554672,0.0928171277046203,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479675292969,0.8212721943855286,0.131294772028923,0.5911797285079956,289.45001220703125,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6332092285156,289.4588317871094,1.0,0.2490488439798355,1.0,1.0,0.0,1.0,-1.3365541696548462,1.336552619934082,1.5025815400804277e-06,1.020967960357666,0.0,0.0,0.0,26.331308364868164,37.0,132.2255401611328,-0.0,196.03419494628903,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.989260196685791,0.3022031188011169,0.2049555331468582,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465637207031,0.7660194635391235,0.1066943034529686,0.1012839674949646,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.9042908549308776,0.1764350235462188,0.1234257221221923,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.7446107864379883,0.0970409959554672,0.0928171277046203,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479675292969,0.8212721943855286,0.131294772028923,0.5911797285079956,289.45001220703125,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6332092285156,289.4588317871094,1.0,0.2490488439798355,1.0,1.0,0.0,1.0,-1.3365541696548462,1.336552619934082,1.5025815400804277e-06,1.020967960357666,0.0,0.0,0.0,26.331308364868164,37.0,132.2255401611328,-0.0,196.03419494628903,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49822998046875,0.9911510944366456,0.3058589994907379,0.2100869566202163,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4942626953125,0.7631946802139282,0.1073752269148826,0.1019378826022148,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.9004085063934326,0.1773202717304229,0.124053455889225,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4934997558594,0.739152729511261,0.0965655073523521,0.0922685712575912,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956359863281,0.8177657127380371,0.131788820028305,0.5935023427009583,289.4976806640625,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6395568847656,289.5064697265625,1.0,0.2512439787387848,1.0,1.0,0.0,1.0,-1.3463810682296753,1.346379637718201,1.5221544344967697e-06,1.0286272764205933,0.0,0.0,0.0,26.97256851196289,37.0,132.25357055664062,-0.0,200.9695587158203,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460205078125,0.9929648637771606,0.3093668818473816,0.2156135439872741,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419921875,0.7600902318954468,0.1080742180347442,0.1026116386055946,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448608398437,0.8961453437805176,0.1782157272100448,0.1246902197599411,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411376953125,0.7339861392974854,0.0962740778923034,0.0919276028871536,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433349609375,0.8138602375984192,0.1322812139987945,0.5958144068717957,289.54541015625,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6417541503906,289.5541381835937,1.0,0.2536240518093109,1.0,1.0,0.0,1.0,-1.3569538593292236,1.3569523096084597,1.5434931128766038e-06,1.036966323852539,0.0,0.0,0.0,27.68680000305176,40.0,132.31387329101562,-0.0,206.4093017578125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.9961367845535278,0.3160476386547088,0.2275842279195785,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7532365322113037,0.1095219776034355,0.1040142774581909,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8866690397262573,0.1800352483987808,0.125989094376564,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7240187525749207,0.0960548296570777,0.0916575044393539,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.8048700094223022,0.1332737058401107,0.6004858613014221,289.6409912109375,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63836669921875,289.6496276855469,1.0,0.2588571012020111,1.0,1.0,0.0,1.0,-1.379849553108215,1.3798480033874512,1.590663941897219e-06,1.0553228855133057,0.0,0.0,0.0,29.329105377197266,43.0,132.47164916992188,-0.0,218.6805725097656,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.9961367845535278,0.3160476386547088,0.2275842279195785,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7532365322113037,0.1095219776034355,0.1040142774581909,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8866690397262573,0.1800352483987808,0.125989094376564,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366271972656,0.7240187525749207,0.0960548296570777,0.0916575044393539,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.8048700094223022,0.1332737058401107,0.6004858613014221,289.6409912109375,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63836669921875,289.6496276855469,1.0,0.2588571012020111,1.0,1.0,0.0,1.0,-1.379849553108215,1.3798480033874512,1.590663941897219e-06,1.0553228855133057,0.0,0.0,0.0,29.329105377197266,43.0,132.47164916992188,-0.0,218.6805725097656,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.99843031167984,0.3223994374275207,0.2403728067874908,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.7457761168479919,0.1110321432352066,0.1054861545562744,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.8762612342834473,0.1818918883800506,0.1273208111524582,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7138736844062805,0.0961416810750961,0.0917345434427261,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.794661819934845,0.1342837065458297,0.605271577835083,289.7367248535156,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6290588378906,289.7452087402344,1.0,0.2646048069000244,1.0,1.0,0.0,1.0,-1.4044026136398315,1.4044009447097778,1.6423549595856457e-06,1.0750699043273926,0.0,0.0,0.0,31.249473571777344,46.0,132.6215362548828,-0.0,232.63873291015625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.99843031167984,0.3223994374275207,0.2403728067874908,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.7457761168479919,0.1110321432352066,0.1054861545562744,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.8762612342834473,0.1818918883800506,0.1273208111524582,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.7138736844062805,0.0961416810750961,0.0917345434427261,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.794661819934845,0.1342837065458297,0.605271577835083,289.7367248535156,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6290588378906,289.7452087402344,1.0,0.2646048069000244,1.0,1.0,0.0,1.0,-1.4044026136398315,1.4044009447097778,1.6423549595856457e-06,1.0750699043273926,0.0,0.0,0.0,31.249473571777344,46.0,132.6215362548828,-0.0,232.63873291015625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285317420959472,0.2535052895545959,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380036115646362,0.1126047596335411,0.1070269867777824,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8653587698936462,0.1837869882583618,0.1286863684654235,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7029157280921936,0.0964167863130569,0.0920241996645927,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.783883810043335,0.1353141665458679,0.6101936101913452,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.61724853515625,289.8409118652344,1.0,0.2707479596138,1.0,1.0,0.0,1.0,-1.4299135208129885,1.4299118518829346,1.6972244338830933e-06,1.0955917835235596,0.0,0.0,0.0,33.44222640991211,49.0,132.72433471679688,-0.0,248.0992584228516,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334655761719,0.9990000128746032,0.3285317420959472,0.2535052895545959,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292236328125,0.7380036115646362,0.1126047596335411,0.1070269867777824,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8653587698936462,0.1837869882583618,0.1286863684654235,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7029157280921936,0.0964167863130569,0.0920241996645927,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.783883810043335,0.1353141665458679,0.6101936101913452,289.8325500488281,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.61724853515625,289.8409118652344,1.0,0.2707479596138,1.0,1.0,0.0,1.0,-1.4299135208129885,1.4299118518829346,1.6972244338830933e-06,1.0955917835235596,0.0,0.0,0.0,33.44222640991211,49.0,132.72433471679688,-0.0,248.0992584228516,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.3345461785793304,0.2666357457637787,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.7302480340003967,0.1142395734786987,0.108635313808918,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8545140624046326,0.1857210099697113,0.1300853937864303,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239196777344,0.6919044256210327,0.0968153700232505,0.0924515277147293,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.92626953125,0.7730668187141418,0.1363657116889953,0.6152510643005371,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60498046875,289.9366149902344,1.0,0.2771634757518768,1.0,1.0,0.0,1.0,-1.4558706283569336,1.45586895942688,1.754176992108114e-06,1.1163792610168457,0.0,0.0,0.0,35.875789642333984,52.0,132.7680206298828,-0.0,264.8551025390625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.3345461785793304,0.2666357457637787,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.7302480340003967,0.1142395734786987,0.108635313808918,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.8545140624046326,0.1857210099697113,0.1300853937864303,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239196777344,0.6919044256210327,0.0968153700232505,0.0924515277147293,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.92626953125,0.7730668187141418,0.1363657116889953,0.6152510643005371,289.92840576171875,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60498046875,289.9366149902344,1.0,0.2771634757518768,1.0,1.0,0.0,1.0,-1.4558706283569336,1.45586895942688,1.754176992108114e-06,1.1163792610168457,0.0,0.0,0.0,35.875789642333984,52.0,132.7680206298828,-0.0,264.8551025390625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97735595703125,0.9990000128746032,0.3375279307365417,0.2732087969779968,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.7264887094497681,0.1150807365775108,0.1094643175601959,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.8493096828460693,0.1867030560970306,0.1307971477508545,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.6865975856781006,0.0970509201288223,0.0927044674754142,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97418212890625,0.7678440809249878,0.1368999183177948,0.617828905582428,289.9763488769531,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5989990234375,289.9844665527344,1.0,0.280444860458374,1.0,1.0,0.0,1.0,-1.4690093994140625,1.4690076112747192,1.783420771062083e-06,1.1268494129180908,0.0,0.0,0.0,37.16351318359375,52.0,132.7721405029297,-0.0,273.6861267089844,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.9990000128746032,0.3404931426048279,0.2798189222812652,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.722845196723938,0.1159387230873107,0.1103103533387184,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.8443233370780945,0.1876958161592483,0.1315172165632248,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.6814988255500793,0.097308300435543,0.0929803028702735,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.7628264427185059,0.1374402344226837,0.6204397678375244,290.0242614746094,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5932312011719,290.03228759765625,1.0,0.283765584230423,1.0,1.0,0.0,1.0,-1.482290506362915,1.4822887182235718,1.8132687955585425e-06,1.1374006271362305,0.0,0.0,0.0,38.48799514770508,40.0,132.77029418945312,-0.0,282.8173217773437,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3474170267581939,0.2788570821285248,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.7269237637519836,0.1176852062344551,0.1119441241025924,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.848085880279541,0.1896962821483612,0.1329031288623809,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.6836438775062561,0.0978604853153228,0.0934826880693435,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7656745314598083,0.1385350525379181,0.6252819299697876,290.1199035644531,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5888977050781,290.1277160644531,1.0,0.2843824326992035,1.0,1.0,0.0,1.0,-1.4911898374557495,1.4911880493164062,1.8335284721615608e-06,1.1445456743240356,0.0,0.0,0.0,38.49380874633789,43.0,132.3108673095703,-0.0,286.779541015625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3474170267581939,0.2788570821285248,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.7269237637519836,0.1176852062344551,0.1119441241025924,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.848085880279541,0.1896962821483612,0.1329031288623809,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.6836438775062561,0.0978604853153228,0.0934826880693435,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177673339844,0.7656745314598083,0.1385350525379181,0.6252819299697876,290.1199035644531,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5888977050781,290.1277160644531,1.0,0.2843824326992035,1.0,1.0,0.0,1.0,-1.4911898374557495,1.4911880493164062,1.8335284721615608e-06,1.1445456743240356,0.0,0.0,0.0,38.49380874633789,43.0,132.3108673095703,-0.0,286.779541015625,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3558828830718994,0.279380053281784,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.7299176454544067,0.119520753622055,0.1136590167880058,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.8504985570907593,0.1917640268802642,0.134333848953247,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847168803215027,0.0985057428479194,0.0940714329481124,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7673428654670715,0.1397401094436645,0.6305525898933411,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.59918212890625,290.2221069335937,1.0,0.286475270986557,1.0,1.0,0.0,1.0,-1.5026203393936155,1.5026185512542725,1.859452822827734e-06,1.1534284353256226,0.0,0.0,0.0,38.787086486816406,46.0,131.66903686523438,-0.0,292.6638488769531,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3558828830718994,0.279380053281784,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.7299176454544067,0.119520753622055,0.1136590167880058,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.8504985570907593,0.1917640268802642,0.134333848953247,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847168803215027,0.0985057428479194,0.0940714329481124,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7673428654670715,0.1397401094436645,0.6305525898933411,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.59918212890625,290.2221069335937,1.0,0.286475270986557,1.0,1.0,0.0,1.0,-1.5026203393936155,1.5026185512542725,1.859452822827734e-06,1.1534284353256226,0.0,0.0,0.0,38.787086486816406,46.0,131.66903686523438,-0.0,292.6638488769531,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648170828819275,0.2821227610111236,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.731684684753418,0.1217999830842018,0.1156790778040885,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511400818824768,0.194242849946022,0.1359699368476867,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6846481561660767,0.0995976477861404,0.0949681624770164,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675914764404297,0.141403317451477,0.6373599171638489,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.31671142578125,1.0,0.2896372973918915,1.0,1.0,0.0,1.0,-1.5195480585098269,1.5195462703704834,1.898436153169314e-06,1.166729211807251,0.0,0.0,0.0,39.556434631347656,49.0,131.60777282714844,-0.0,302.3877868652344,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3648170828819275,0.2821227610111236,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30596923828125,0.731684684753418,0.1217999830842018,0.1156790778040885,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.8511400818824768,0.194242849946022,0.1359699368476867,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6846481561660767,0.0995976477861404,0.0949681624770164,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7675914764404297,0.141403317451477,0.6373599171638489,290.3089599609375,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6133117675781,290.31671142578125,1.0,0.2896372973918915,1.0,1.0,0.0,1.0,-1.5195480585098269,1.5195462703704834,1.898436153169314e-06,1.166729211807251,0.0,0.0,0.0,39.556434631347656,49.0,131.60777282714844,-0.0,302.3877868652344,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40484619140625,0.9990000128746032,0.3743501007556915,0.2852744460105896,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342777252197266,0.1247254088521003,0.1183206290006637,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522144556045532,0.1973057687282562,0.1380262821912765,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858212351799011,0.1013418138027191,0.0964917093515396,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7686452865600586,0.1437123119831085,0.6471257209777832,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317443847656,290.4115600585937,1.0,0.2937898933887481,1.0,1.0,0.0,1.0,-1.5425232648849487,1.542521357536316,1.952236289071152e-06,1.1848288774490356,0.0,0.0,0.0,40.51898193359375,52.0,131.79624938964844,-0.0,315.68096923828125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.40484619140625,0.9990000128746032,0.3743501007556915,0.2852744460105896,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7342777252197266,0.1247254088521003,0.1183206290006637,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522144556045532,0.1973057687282562,0.1380262821912765,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.6858212351799011,0.1013418138027191,0.0964917093515396,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7686452865600586,0.1437123119831085,0.6471257209777832,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6317443847656,290.4115600585937,1.0,0.2937898933887481,1.0,1.0,0.0,1.0,-1.5425232648849487,1.542521357536316,1.952236289071152e-06,1.1848288774490356,0.0,0.0,0.0,40.51898193359375,52.0,131.79624938964844,-0.0,315.68096923828125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4524230957031,0.9990000128746032,0.3793094754219055,0.2870684862136841,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7357596158981323,0.12638521194458,0.1198437958955764,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.852790355682373,0.1990056633949279,0.1391842365264892,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471740722656,0.6867254972457886,0.1024131923913955,0.0974582508206367,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.7693418860435486,0.1450600624084472,0.6529564261436462,290.45147705078125,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.6420288085937,290.4591064453125,1.0,0.2962168753147125,1.0,1.0,0.0,1.0,-1.5560539960861206,1.5560519695281982,1.9843880636472022e-06,1.1955004930496216,0.0,0.0,0.0,41.081993103027344,52.0,131.9442901611328,-0.0,323.6654663085937,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.384370356798172,0.2890290319919586,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.737289547920227,0.1281511187553405,0.1214739307761192,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49859619140625,0.8533298969268799,0.2007934153079986,0.1404082477092743,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949035644531,0.6877442002296448,0.1035915091633796,0.098532848060131,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49713134765625,0.7700731158256531,0.1465094983577728,0.6592777967453003,290.4991455078125,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6526794433594,290.5067443847656,1.0,0.2988467216491699,1.0,1.0,0.0,1.0,-1.5707118511199951,1.5707098245620728,2.01960369849985e-06,1.207065463066101,0.0,0.0,0.0,41.70014190673828,55.0,132.10182189941406,-0.0,332.4765319824219,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.3947570919990539,0.2934508621692657,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920104980469,0.7404155135154724,0.1319692730903625,0.1250203847885131,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542498350143433,0.2046023905277252,0.1430298388004303,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6900148987770081,0.1062352359294891,0.1009698584675788,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7715574502944946,0.1496766209602356,0.6732051968574524,290.5947265625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.674560546875,290.6021728515625,1.0,0.3046648800373077,1.0,1.0,0.0,1.0,-1.603070855140686,1.6030688285827637,2.098758614010876e-06,1.2326020002365112,0.0,0.0,0.0,43.10067367553711,58.0,132.41220092773438,-0.0,352.5463256835937,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.3947570919990539,0.2934508621692657,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5920104980469,0.7404155135154724,0.1319692730903625,0.1250203847885131,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542498350143433,0.2046023905277252,0.1430298388004303,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6900148987770081,0.1062352359294891,0.1009698584675788,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7715574502944946,0.1496766209602356,0.6732051968574524,290.5947265625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.674560546875,290.6021728515625,1.0,0.3046648800373077,1.0,1.0,0.0,1.0,-1.603070855140686,1.6030688285827637,2.098758614010876e-06,1.2326020002365112,0.0,0.0,0.0,43.10067367553711,58.0,132.41220092773438,-0.0,352.5463256835937,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054592847824096,0.2984969615936279,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435820698738098,0.1361380368471145,0.1289133429527282,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899719238281,0.8549550771713257,0.2086938768625259,0.1458585858345031,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.6925117373466492,0.1092275828123092,0.1037526652216911,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7730228900909424,0.1531628519296646,0.6886439323425293,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6965026855469,290.6978454589844,1.0,0.3111579716205597,1.0,1.0,0.0,1.0,-1.6390737295150757,1.6390715837478638,2.1891037249588408e-06,1.261011242866516,0.0,0.0,0.0,44.71338272094727,61.0,132.68418884277344,-0.0,375.88720703125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4054592847824096,0.2984969615936279,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7435820698738098,0.1361380368471145,0.1289133429527282,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899719238281,0.8549550771713257,0.2086938768625259,0.1458585858345031,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.6925117373466492,0.1092275828123092,0.1037526652216911,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7730228900909424,0.1531628519296646,0.6886439323425293,290.6905212402344,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6965026855469,290.6978454589844,1.0,0.3111579716205597,1.0,1.0,0.0,1.0,-1.6390737295150757,1.6390715837478638,2.1891037249588408e-06,1.261011242866516,0.0,0.0,0.0,44.71338272094727,61.0,132.68418884277344,-0.0,375.88720703125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4164512157440185,0.3040524125099182,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7468025088310242,0.1406285315752029,0.1331204026937484,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555177450180054,0.2130427062511444,0.1488733440637588,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6952126026153564,0.1125364750623703,0.1068457588553428,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7744916677474976,0.1569330692291259,0.7054095268249512,290.7865295410156,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181396484375,290.793701171875,1.0,0.3182346820831299,1.0,1.0,0.0,1.0,-1.6782548427581787,1.6782525777816772,2.2901410829945235e-06,1.291913986206055,0.0,0.0,0.0,46.51920318603516,64.0,132.90081787109375,-0.0,402.4874572753906,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
