time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125520,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4164512157440185,0.3040524125099182,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7468025088310242,0.1406285315752029,0.1331204026937484,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8555177450180054,0.2130427062511444,0.1488733440637588,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6952126026153564,0.1125364750623703,0.1068457588553428,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7744916677474976,0.1569330692291259,0.7054095268249512,290.7865295410156,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7181396484375,290.793701171875,1.0,0.3182346820831299,1.0,1.0,0.0,1.0,-1.6782548427581787,1.6782525777816772,2.2901410829945235e-06,1.291913986206055,0.0,0.0,0.0,46.51920318603516,64.0,132.90081787109375,-0.0,402.4874572753906,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277262985706329,0.3099696338176727,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.7501357197761536,0.1454211324453354,0.1376194059848785,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560504913330078,0.2176326811313629,0.152060329914093,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.6981483697891235,0.1161398291587829,0.1102244928479194,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760363817214966,0.1609641313552856,0.7233784794807434,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.73931884765625,290.8896789550781,1.0,0.3258083760738373,1.0,1.0,0.0,1.0,-1.7202194929122925,1.7202171087265017,2.401488927716855e-06,1.3249883651733398,0.0,0.0,0.0,48.49312210083008,67.0,133.05899047851562,-0.0,432.3421630859375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4277262985706329,0.3099696338176727,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.7501357197761536,0.1454211324453354,0.1376194059848785,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560504913330078,0.2176326811313629,0.152060329914093,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.6981483697891235,0.1161398291587829,0.1102244928479194,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760363817214966,0.1609641313552856,0.7233784794807434,290.88262939453125,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.73931884765625,290.8896789550781,1.0,0.3258083760738373,1.0,1.0,0.0,1.0,-1.7202194929122925,1.7202171087265017,2.401488927716855e-06,1.3249883651733398,0.0,0.0,0.0,48.49312210083008,67.0,133.05899047851562,-0.0,432.3421630859375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.9990000128746032,0.4334782660007477,0.3130257725715637,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.751872181892395,0.1479335129261016,0.1399803608655929,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93017578125,0.8563417196273804,0.2200203239917755,0.1537195146083831,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.6997267007827759,0.1180538684129715,0.1120221465826034,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.7768667936325073,0.1630786806344986,0.7328159809112549,290.93072509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.749755859375,290.93768310546875,1.0,0.3297688364982605,1.0,1.0,0.0,1.0,-1.742206573486328,1.7422040700912476,2.461118356222869e-06,1.342306137084961,0.0,0.0,0.0,49.53802490234375,67.0,133.11810302734375,-0.0,448.5421752929688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9990000128746032,0.4393073320388794,0.3161165714263916,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.7536698579788208,0.1505202949047088,0.1424123495817184,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8566721081733704,0.2224674075841903,0.1554205566644668,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752197265625,0.7013883590698242,0.1200396120548248,0.1138884499669075,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.7777533531188965,0.1652563363313675,0.7425399422645569,290.9788513183594,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.76007080078125,290.9857177734375,1.0,0.3338305652141571,1.0,1.0,0.0,1.0,-1.7648043632507324,1.764801859855652,2.523325292713708e-06,1.3600962162017822,0.0,0.0,0.0,50.615909576416016,70.0,133.1650848388672,-0.0,465.585205078125,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.4511805772781372,0.3223500847816467,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.757438063621521,0.1558921635150909,0.1474648416042328,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8574650883674622,0.2275203168392181,0.1589338630437851,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7049301862716675,0.1242015361785888,0.1178026869893074,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796937227249146,0.1697794646024704,0.7627459764480591,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78057861328125,291.081787109375,1.0,0.3422010540962219,1.0,1.0,0.0,1.0,-1.8115215301513672,1.811518907546997,2.654870058904635e-06,1.3968400955200195,0.0,0.0,0.0,52.856712341308594,73.0,133.22372436523438,-0.0,502.1144714355469,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.4511805772781372,0.3223500847816467,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.757438063621521,0.1558921635150909,0.1474648416042328,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8574650883674622,0.2275203168392181,0.1589338630437851,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.7049301862716675,0.1242015361785888,0.1178026869893074,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.7796937227249146,0.1697794646024704,0.7627459764480591,291.0750732421875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78057861328125,291.081787109375,1.0,0.3422010540962219,1.0,1.0,0.0,1.0,-1.8115215301513672,1.811518907546997,2.654870058904635e-06,1.3968400955200195,0.0,0.0,0.0,52.856712341308594,73.0,133.22372436523438,-0.0,502.1144714355469,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633776545524597,0.3285471498966217,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7615297436714172,0.1615467220544815,0.1527849584817886,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585334420204163,0.2328000962734222,0.1626053750514984,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.70884108543396,0.1286342293024063,0.1219739615917205,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819513082504272,0.1745419651269912,0.7840269207954407,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80096435546875,291.1778869628906,1.0,0.3508910834789276,1.0,1.0,0.0,1.0,-1.8603206872940063,1.860317826271057,2.796489070533425e-06,1.435176134109497,0.0,0.0,0.0,55.19605255126953,76.0,133.24525451660156,-0.0,542.095458984375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4633776545524597,0.3285471498966217,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.7615297436714172,0.1615467220544815,0.1527849584817886,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8585334420204163,0.2328000962734222,0.1626053750514984,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.70884108543396,0.1286342293024063,0.1219739615917205,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819513082504272,0.1745419651269912,0.7840269207954407,291.1713256835937,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.80096435546875,291.1778869628906,1.0,0.3508910834789276,1.0,1.0,0.0,1.0,-1.8603206872940063,1.860317826271057,2.796489070533425e-06,1.435176134109497,0.0,0.0,0.0,55.19605255126953,76.0,133.24525451660156,-0.0,542.095458984375,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.9990000128746032,0.4756735563278198,0.3344873189926147,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7659204006195068,0.1673714071512222,0.1582657843828201,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650451660156,0.859923243522644,0.2382018268108368,0.1663614213466644,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.7129682302474976,0.1332489997148513,0.1263177990913391,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.784539520740509,0.1794493496417999,0.8059558868408203,291.2655944824219,286.2821044921875,291.374755859375,285.99005126953125,291.3720397949219,297.8209533691406,291.2720031738281,1.0,0.3596903383731842,1.0,1.0,0.0,1.0,-1.910094738006592,1.9100918769836424,2.945319465652574e-06,1.4742270708084106,0.983976662158966,0.983976662158966,0.0,57.56721115112305,76.0,133.24085998535156,-0.0,584.7951049804688,1.0,283.1644287109375,287.45928955078125,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,1.118960293747047e-21,5.594801973606214e-22,5.594801468735235e-22,0.0,0.0,-0.0,3.11653820972424e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4759325981140136,0.3346104323863983,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.7660142183303833,0.1674951314926147,0.1583822071552276,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8599544763565063,0.2383162528276443,0.1664409935474395,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.7130548357963562,0.1333474367856979,0.1264104694128036,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845958471298218,0.1795536130666732,0.8064218163490295,291.267578125,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8213806152344,291.2739562988281,1.0,0.3598757088184356,1.0,1.0,0.0,1.0,-1.9111454486846924,1.9111424684524536,2.948507699329639e-06,1.4750503301620483,0.9861090779304504,0.9861090779304504,0.0,57.61742782592773,79.0,133.26063537597656,-0.0,585.7197265625,1.0,283.1644287109375,287.4593200683594,288.6300354003906,288.9439392089844,293.1499938964844,293.1499938964844,283.1499938964844,3.5497519969940186,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.00017039985687,0.0001704226451693,2.4733020964617936e-08,0.0099148843437433,0.0099141243845224,7.605260634591104e-07,0.0,0.0,-0.0,0.6279352307319641,0.0,0.0001014686422422,0.0972269177436828,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9990000128746032,0.4657231569290161,0.3558491170406341,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.7530401945114136,0.1658321022987365,0.1598981022834777,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5273742675781,0.8411481976509094,0.2316143810749054,0.1652748733758926,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.7002384066581726,0.1319428235292434,0.1276102215051651,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7686076164245605,0.1760447770357132,0.8071013689041138,286.5131530761719,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6588134765625,286.3873596191406,1.0,0.36814945936203,1.0,1.0,0.0,1.0,-1.9393686056137085,1.93936550617218,3.0356691240740474e-06,1.4977052211761477,0.9583379626274108,0.9583379626274108,0.0,62.67974472045898,82.0,11076.1884765625,-0.0,623.1192626953125,1.0,283.18170166015625,286.3180236816406,290.2593994140625,290.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,2533.99658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2287474572658538,1.0,0.0,0.0,1.0301144123077393,1.030116319656372,7.125585455014517e-08,4.265378475189209,4.265368938446045,9.790584044822026e-06,0.0,0.0,-0.0,3829.01513671875,0.0,33.80668640136719,1895.36279296875,0.0,0.0,0.2650773227214813,1.0,0.0,3.0,1.0,0.0
12126240,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9990000128746032,0.4657231569290161,0.3558491170406341,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.7530401945114136,0.1658321022987365,0.1598981022834777,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5273742675781,0.8411481976509094,0.2316143810749054,0.1652748733758926,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.7002384066581726,0.1319428235292434,0.1276102215051651,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7686076164245605,0.1760447770357132,0.8071013689041138,286.5131530761719,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6588134765625,286.3873596191406,1.0,0.36814945936203,1.0,1.0,0.0,1.0,-1.9393686056137085,1.93936550617218,3.0356691240740474e-06,1.4977052211761477,0.9583379626274108,0.9583379626274108,0.0,62.67974472045898,82.0,11076.1884765625,-0.0,623.1192626953125,1.0,283.18170166015625,286.3180236816406,290.2593994140625,290.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,2533.99658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2287474572658538,1.0,0.0,0.0,1.0301144123077393,1.030116319656372,7.125585455014517e-08,4.265378475189209,4.265368938446045,9.790584044822026e-06,0.0,0.0,-0.0,3829.01513671875,0.0,33.80668640136719,1895.36279296875,0.0,0.0,0.2650773227214813,1.0,0.0,3.0,1.0,0.0
12126300,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.9990000128746032,0.4530034363269806,0.3776670396327972,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.7348095774650574,0.1623684614896774,0.1570089608430862,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.8183300495147705,0.2246520072221756,0.1606192886829376,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.6810633540153503,0.1290915757417678,0.1252685338258743,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7477167844772339,0.1711123436689376,0.7873757481575012,285.84442138671875,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.51715087890625,285.79180908203125,1.0,0.3710289895534515,1.0,1.0,0.0,1.0,-1.9300181865692136,1.930015206336975,3.007105533470167e-06,1.4905283451080322,0.949774205684662,0.949774205684662,0.0,67.19329071044922,82.0,11677.8740234375,-0.0,630.9542846679688,1.0,283.1676940917969,285.5059814453125,290.4544677734375,291.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,4054.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873161971569061,1.0,0.0,0.0,1.2925969362258911,1.29259991645813,1.1150508072432785e-07,4.265909671783447,4.265899658203125,9.786054761207195e-06,0.0,0.0,-0.0,3842.00927734375,0.0,66.87237548828125,1895.43505859375,0.0,253.94314575195312,0.3266172111034393,1.0,0.0,3.0,1.0,0.0
12126360,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282287597656,0.9990000128746032,0.4410687983036041,0.397243320941925,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.7192732095718384,0.1594418585300445,0.1541511416435241,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.7975077033042908,0.2189851701259613,0.1563323140144348,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.664635181427002,0.126643031835556,0.1229283437132835,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.7300553321838379,0.1666569262742996,0.7670719623565674,285.5331115722656,286.1398620605469,291.5633239746094,286.05206298828125,291.56060791015625,297.3907165527344,285.5035400390625,1.0,0.3732751309871673,1.0,1.0,0.0,1.0,-1.9177546501159668,1.917751669883728,2.969640718220034e-06,1.4809517860412598,0.9423690438270568,0.9423690438270568,0.0,71.38530731201172,70.0,12054.826171875,-0.0,635.461669921875,1.0,283.15875244140625,285.14288330078125,290.2546691894531,291.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,5658.13525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983972907066345,1.0,0.0,0.0,1.5174747705459597,1.5174788236618042,1.5365202443717862e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3787.214599609375,0.0,108.41718292236328,1895.43701171875,0.0,502.0305480957031,0.3844290971755981,1.0,0.0,3.0,1.0,0.0
12126420,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.97316175699234,0.4264238476753235,0.3865697681903839,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.695415198802948,0.1555090397596359,0.1501114815473556,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7680932879447937,0.2114453315734863,0.1504340320825576,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6426697373390198,0.1231874749064445,0.1194854900240898,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7032085061073303,0.1598918437957763,0.7348034381866455,285.1758117675781,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2448425292969,285.16015625,1.0,0.3694984316825866,1.0,1.0,0.0,1.0,-1.85107684135437,1.8510740995407104,2.7713263079931494e-06,1.429374098777771,0.927074670791626,0.927074670791626,0.0,77.01688385009766,58.0,12335.775390625,-0.0,604.2195434570312,1.0,283.15155029296875,284.72314453125,289.6055603027344,290.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,9309.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603361964225769,1.0,0.0,0.0,1.9183224439620967,1.918328881263733,2.455481080687605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.043212890625,0.0,220.077377319336,1895.4371337890625,0.0,947.681884765625,0.4826084673404693,1.0,0.0,3.0,1.0,0.0
12126480,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.97316175699234,0.4264238476753235,0.3865697681903839,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.695415198802948,0.1555090397596359,0.1501114815473556,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.7680932879447937,0.2114453315734863,0.1504340320825576,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6426697373390198,0.1231874749064445,0.1194854900240898,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7032085061073303,0.1598918437957763,0.7348034381866455,285.1758117675781,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.2448425292969,285.16015625,1.0,0.3694984316825866,1.0,1.0,0.0,1.0,-1.85107684135437,1.8510740995407104,2.7713263079931494e-06,1.429374098777771,0.927074670791626,0.927074670791626,0.0,77.01688385009766,58.0,12335.775390625,-0.0,604.2195434570312,1.0,283.15155029296875,284.72314453125,289.6055603027344,290.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,9309.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603361964225769,1.0,0.0,0.0,1.9183224439620967,1.918328881263733,2.455481080687605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.043212890625,0.0,220.077377319336,1895.4371337890625,0.0,947.681884765625,0.4826084673404693,1.0,0.0,3.0,1.0,0.0
12126540,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.974210262298584,0.4220765233039856,0.3809243142604828,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.696266770362854,0.1537943333387375,0.1479234248399734,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7668917775154114,0.2074263840913772,0.1470420658588409,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6427861452102661,0.1214876547455787,0.1174050942063331,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7003427147865295,0.1558175832033157,0.7133212685585022,284.99151611328125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2023010253906,284.9832458496094,1.0,0.3613823354244232,1.0,1.0,0.0,1.0,-1.8083515167236328,1.8083488941192627,2.64698041974043e-06,1.3952221870422363,0.9105456471443176,0.9105456471443176,0.0,74.07856750488281,46.0,12462.5126953125,-0.0,565.3733520507812,1.0,283.15020751953125,284.5021057128906,289.1503295898437,290.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,13000.0009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058927774429321,1.0,0.0,0.0,2.2279140949249268,2.227922916412353,3.311999421384826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.73193359375,0.0,346.7777099609375,1895.4371337890625,0.0,962.10693359375,0.558670699596405,1.0,0.0,3.0,1.0,0.0
12126600,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.974210262298584,0.4220765233039856,0.3809243142604828,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.696266770362854,0.1537943333387375,0.1479234248399734,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7668917775154114,0.2074263840913772,0.1470420658588409,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6427861452102661,0.1214876547455787,0.1174050942063331,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7003427147865295,0.1558175832033157,0.7133212685585022,284.99151611328125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.2023010253906,284.9832458496094,1.0,0.3613823354244232,1.0,1.0,0.0,1.0,-1.8083515167236328,1.8083488941192627,2.64698041974043e-06,1.3952221870422363,0.9105456471443176,0.9105456471443176,0.0,74.07856750488281,46.0,12462.5126953125,-0.0,565.3733520507812,1.0,283.15020751953125,284.5021057128906,289.1503295898437,290.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,13000.0009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058927774429321,1.0,0.0,0.0,2.2279140949249268,2.227922916412353,3.311999421384826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.73193359375,0.0,346.7777099609375,1895.4371337890625,0.0,962.10693359375,0.558670699596405,1.0,0.0,3.0,1.0,0.0
12126660,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9935569167137146,0.4211446940898895,0.3792459070682525,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7131670713424683,0.1536847651004791,0.1471937000751495,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7828187346458435,0.2054921686649322,0.1451726704835891,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6569461226463318,0.1211363971233367,0.1164963543415069,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7139410376548767,0.1537019163370132,0.7005172371864319,284.8983154296875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1921691894531,284.8941955566406,1.0,0.3512715697288513,1.0,1.0,0.0,1.0,-1.7867395877838137,1.7867369651794434,2.585600213933504e-06,1.3781205415725708,0.8934729099273682,0.8934729099273682,0.0,66.46067810058594,34.0,12600.4541015625,-0.0,527.5147094726562,1.0,283.1500244140625,284.3842163085937,288.9841003417969,289.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,16410.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703622102737427,1.0,0.0,0.0,2.454127788543701,2.4541385173797607,4.018719437226537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.4580078125,0.0,466.69921875,1895.4371337890625,0.0,776.843505859375,0.6086649894714355,1.0,0.0,3.0,1.0,0.0
12126720,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9935569167137146,0.4211446940898895,0.3792459070682525,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7131670713424683,0.1536847651004791,0.1471937000751495,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7828187346458435,0.2054921686649322,0.1451726704835891,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6569461226463318,0.1211363971233367,0.1164963543415069,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7139410376548767,0.1537019163370132,0.7005172371864319,284.8983154296875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.1921691894531,284.8941955566406,1.0,0.3512715697288513,1.0,1.0,0.0,1.0,-1.7867395877838137,1.7867369651794434,2.585600213933504e-06,1.3781205415725708,0.8934729099273682,0.8934729099273682,0.0,66.46067810058594,34.0,12600.4541015625,-0.0,527.5147094726562,1.0,283.1500244140625,284.3842163085937,288.9841003417969,289.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,16410.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703622102737427,1.0,0.0,0.0,2.454127788543701,2.4541385173797607,4.018719437226537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.4580078125,0.0,466.69921875,1895.4371337890625,0.0,776.843505859375,0.6086649894714355,1.0,0.0,3.0,1.0,0.0
12126780,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.4240893423557281,0.3580474555492401,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.732897162437439,0.1546411365270614,0.1476010978221893,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.804013192653656,0.2047705799341201,0.1442872136831283,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6765954494476318,0.1217221990227699,0.1165782585740089,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7309765815734863,0.1528751701116562,0.6942210793495178,284.8596496582031,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.205078125,284.85693359375,1.0,0.3392800390720367,1.0,1.0,0.0,1.0,-1.753299355506897,1.753296971321106,2.492724661351531e-06,1.3519675731658936,0.876392662525177,0.876392662525177,0.0,58.761268615722656,25.0,12581.025390625,-0.0,482.7896423339844,1.0,283.1499938964844,284.3344116210937,289.0009155273437,289.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18461.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344479084014893,1.0,0.0,0.0,2.547015190124512,2.547027111053467,4.32868972666256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.8388671875,0.0,525.8233642578125,1895.4371337890625,0.0,624.7067260742188,0.6315893530845642,1.0,0.0,3.0,1.0,0.0
12126840,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.4240893423557281,0.3580474555492401,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.732897162437439,0.1546411365270614,0.1476010978221893,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.804013192653656,0.2047705799341201,0.1442872136831283,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6765954494476318,0.1217221990227699,0.1165782585740089,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7309765815734863,0.1528751701116562,0.6942210793495178,284.8596496582031,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,297.205078125,284.85693359375,1.0,0.3392800390720367,1.0,1.0,0.0,1.0,-1.753299355506897,1.753296971321106,2.492724661351531e-06,1.3519675731658936,0.876392662525177,0.876392662525177,0.0,58.761268615722656,25.0,12581.025390625,-0.0,482.7896423339844,1.0,283.1499938964844,284.3344116210937,289.0009155273437,289.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,18461.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344479084014893,1.0,0.0,0.0,2.547015190124512,2.547027111053467,4.32868972666256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.8388671875,0.0,525.8233642578125,1895.4371337890625,0.0,624.7067260742188,0.6315893530845642,1.0,0.0,3.0,1.0,0.0
12126900,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.428625613451004,0.3421925008296966,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7440887689590454,0.1554020941257476,0.1481042802333831,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8157338500022888,0.2047006785869598,0.1440788209438324,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6882339715957642,0.1222734823822975,0.1168899685144424,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7408527135848999,0.1528309881687164,0.6928536891937256,284.84930419921875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803161621094,297.2261962890625,284.8479309082031,1.0,0.3329589366912842,1.0,1.0,0.0,1.0,-1.733314871788025,1.733312487602234,2.4380167360504856e-06,1.336191177368164,0.8680635690689087,0.8680635690689087,0.0,55.02961730957031,25.0,12521.68359375,-0.0,459.3861389160156,1.0,283.1499938964844,284.3239440917969,289.0407409667969,289.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,19006.439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212567448616028,1.0,0.0,0.0,2.553243398666382,2.553255319595337,4.349885216470284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.2109375,0.0,532.0699462890625,1895.4371337890625,0.0,576.62109375,0.6361613869667053,1.0,0.0,3.0,1.0,0.0
12126960,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.4346573948860168,0.3251039683818817,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7575046420097351,0.1563187092542648,0.1487645953893661,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8287437558174133,0.2047833502292633,0.1439859569072723,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7018564939498901,0.1229702606797218,0.1173473820090293,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7528914213180542,0.1530127078294754,0.6925308108329773,284.8420104980469,286.13720703125,292.0299987792969,286.19873046875,292.0269470214844,297.25665283203125,284.84100341796875,1.0,0.3264759182929992,1.0,1.0,0.0,1.0,-1.7136391401290894,1.7136367559432983,2.3848529053793754e-06,1.3206385374069214,0.859325647354126,0.859325647354126,0.0,51.22126770019531,28.0,12468.65625,-0.0,436.4239807128906,1.0,283.1499938964844,284.31561279296875,289.08807373046875,289.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,19550.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118625164031982,1.0,0.0,0.0,2.5594844818115234,2.5594966411590576,4.371176771655883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.426025390625,0.0,538.3490600585938,1895.4371337890625,0.0,544.6828002929688,0.6352658271789551,1.0,0.0,3.0,1.0,0.0
12127020,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.4488763511180877,0.2985997200012207,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7825523614883423,0.1585495471954345,0.1505546867847442,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8515706658363342,0.2053305059671402,0.1441364586353302,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.724739670753479,0.1247400715947151,0.1187093183398246,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7753527164459229,0.1539747565984726,0.6950351595878601,284.8490905761719,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3311462402344,284.8501281738281,1.0,0.3178927600383758,1.0,1.0,0.0,1.0,-1.6887750625610352,1.688772678375244,2.3184313704405213e-06,1.3007649183273315,0.8426809906959534,0.8426809906959534,0.0,45.783111572265625,31.0,12409.9833984375,-0.0,406.3024597167969,1.0,283.1499938964844,284.326416015625,289.1797790527344,290.04718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19910.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026214122772217,1.0,0.0,0.0,2.5184476375579834,2.5184595584869385,4.23213208478046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.218505859375,0.0,517.9362182617188,1895.4371337890625,0.0,515.02880859375,0.6261383891105652,1.0,0.0,3.0,1.0,0.0
12127080,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9990000128746032,0.4488763511180877,0.2985997200012207,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7825523614883423,0.1585495471954345,0.1505546867847442,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8515706658363342,0.2053305059671402,0.1441364586353302,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.724739670753479,0.1247400715947151,0.1187093183398246,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7753527164459229,0.1539747565984726,0.6950351595878601,284.8490905761719,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,297.3311462402344,284.8501281738281,1.0,0.3178927600383758,1.0,1.0,0.0,1.0,-1.6887750625610352,1.688772678375244,2.3184313704405213e-06,1.3007649183273315,0.8426809906959534,0.8426809906959534,0.0,45.783111572265625,31.0,12409.9833984375,-0.0,406.3024597167969,1.0,283.1499938964844,284.326416015625,289.1797790527344,290.04718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19910.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026214122772217,1.0,0.0,0.0,2.5184476375579834,2.5184595584869385,4.23213208478046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.218505859375,0.0,517.9362182617188,1895.4371337890625,0.0,515.02880859375,0.6261383891105652,1.0,0.0,3.0,1.0,0.0
12127140,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.4635114073753357,0.2784079611301422,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8057032227516174,0.1612118780612945,0.1528371274471283,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8725095391273499,0.2062937319278717,0.1446382254362106,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7441708445549011,0.1269169002771377,0.1205399185419082,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7964054346084595,0.1555569022893905,0.7008441090583801,284.87860107421875,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4064025878906,284.88104248046875,1.0,0.3125451207160949,1.0,1.0,0.0,1.0,-1.6770408153533936,1.677038550376892,2.287371444253949e-06,1.2912899255752563,0.8268084526062012,0.8268084526062012,0.0,42.077056884765625,49.0,12415.251953125,-0.0,389.11859130859375,1.0,283.1499938964844,284.3612976074219,289.2509460449219,290.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,19743.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022574067115784,1.0,0.0,0.0,2.443275451660156,2.443286895751953,3.98325624928475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.3837890625,0.0,477.9562072753906,1895.4371337890625,0.0,513.8953247070312,0.6118090748786926,1.0,0.0,3.0,1.0,0.0
12127200,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.4635114073753357,0.2784079611301422,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8057032227516174,0.1612118780612945,0.1528371274471283,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8725095391273499,0.2062937319278717,0.1446382254362106,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7441708445549011,0.1269169002771377,0.1205399185419082,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7964054346084595,0.1555569022893905,0.7008441090583801,284.87860107421875,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,297.4064025878906,284.88104248046875,1.0,0.3125451207160949,1.0,1.0,0.0,1.0,-1.6770408153533936,1.677038550376892,2.287371444253949e-06,1.2912899255752563,0.8268084526062012,0.8268084526062012,0.0,42.077056884765625,49.0,12415.251953125,-0.0,389.11859130859375,1.0,283.1499938964844,284.3612976074219,289.2509460449219,290.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,19743.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022574067115784,1.0,0.0,0.0,2.443275451660156,2.443286895751953,3.98325624928475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.3837890625,0.0,477.9562072753906,1895.4371337890625,0.0,513.8953247070312,0.6118090748786926,1.0,0.0,3.0,1.0,0.0
12127260,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.4760470986366272,0.2784000635147095,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8105650544166565,0.1642334312200546,0.155609518289566,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8742572069168091,0.2076086401939392,0.1454943567514419,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7486526966094971,0.1294326782226562,0.1228405982255935,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7997423410415649,0.1575599014759063,0.7094177603721619,284.9252319335937,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4664611816406,284.9296569824219,1.0,0.3159187734127044,1.0,1.0,0.0,1.0,-1.6944235563278198,1.6944212913513184,2.3325960682996083e-06,1.3046088218688965,0.8119238018989563,0.8119238018989563,0.0,42.43363571166992,67.0,12600.0146484375,-0.0,399.8554382324219,1.0,283.1499938964844,284.4109191894531,289.3011779785156,290.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,19711.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063237547874451,1.0,0.0,0.0,2.3778975009918213,2.37790846824646,3.772937589019421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.741455078125,0.0,445.5317077636719,1895.4371337890625,0.0,526.7054443359375,0.5973964333534241,1.0,0.0,3.0,1.0,0.0
12127320,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.4760470986366272,0.2784000635147095,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8105650544166565,0.1642334312200546,0.155609518289566,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8742572069168091,0.2076086401939392,0.1454943567514419,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7486526966094971,0.1294326782226562,0.1228405982255935,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7997423410415649,0.1575599014759063,0.7094177603721619,284.9252319335937,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.4664611816406,284.9296569824219,1.0,0.3159187734127044,1.0,1.0,0.0,1.0,-1.6944235563278198,1.6944212913513184,2.3325960682996083e-06,1.3046088218688965,0.8119238018989563,0.8119238018989563,0.0,42.43363571166992,67.0,12600.0146484375,-0.0,399.8554382324219,1.0,283.1499938964844,284.4109191894531,289.3011779785156,290.186279296875,293.1499938964844,293.1499938964844,283.1499938964844,19711.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063237547874451,1.0,0.0,0.0,2.3778975009918213,2.37790846824646,3.772937589019421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.741455078125,0.0,445.5317077636719,1895.4371337890625,0.0,526.7054443359375,0.5973964333534241,1.0,0.0,3.0,1.0,0.0
12127380,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.4835915863513946,0.2964194118976593,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7989659905433655,0.1675297766923904,0.1587830930948257,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8584355711936951,0.2092159241437912,0.1466537117958068,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7390263676643372,0.1322078257799148,0.1255267858505249,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7865414619445801,0.1597181111574173,0.7195665240287781,284.9941101074219,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4891357421875,284.9998474121094,1.0,0.3260953724384308,1.0,1.0,0.0,1.0,-1.7366585731506348,1.7366560697555542,2.445593963784632e-06,1.3376249074935913,0.7984359860420227,0.7984359860420227,0.0,46.4087028503418,85.0,12942.5205078125,-0.0,435.9494018554688,1.0,283.1499938964844,284.4792175292969,289.3420715332031,290.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,19650.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130060911178589,1.0,0.0,0.0,2.3145687580108643,2.3145792484283447,3.574649838355981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.04150390625,0.0,415.4982604980469,1895.4371337890625,0.0,548.4722900390625,0.5834500789642334,1.0,0.0,3.0,1.0,0.0
