time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127440,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.4835915863513946,0.2964194118976593,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7989659905433655,0.1675297766923904,0.1587830930948257,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8584355711936951,0.2092159241437912,0.1466537117958068,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7390263676643372,0.1322078257799148,0.1255267858505249,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7865414619445801,0.1597181111574173,0.7195665240287781,284.9941101074219,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4891357421875,284.9998474121094,1.0,0.3260953724384308,1.0,1.0,0.0,1.0,-1.7366585731506348,1.7366560697555542,2.445593963784632e-06,1.3376249074935913,0.7984359860420227,0.7984359860420227,0.0,46.4087028503418,85.0,12942.5205078125,-0.0,435.9494018554688,1.0,283.1499938964844,284.4792175292969,289.3420715332031,290.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,19650.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130060911178589,1.0,0.0,0.0,2.3145687580108643,2.3145792484283447,3.574649838355981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.04150390625,0.0,415.4982604980469,1895.4371337890625,0.0,548.4722900390625,0.5834500789642334,1.0,0.0,3.0,1.0,0.0
12127500,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.4854439795017242,0.3107322752475738,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7890339493751526,0.1692574322223663,0.1604921668767929,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8466854095458984,0.2101137489080429,0.1473323255777359,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7309396862983704,0.1336731314659118,0.1269893795251846,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7759404182434082,0.1607955396175384,0.7248939275741577,285.0350646972656,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.48614501953125,285.0412902832031,1.0,0.3332588076591491,1.0,1.0,0.0,1.0,-1.7648565769195557,1.764854073524475,2.5229176117136376e-06,1.3597086668014526,0.7924572229385376,0.7924572229385376,0.0,49.6048698425293,85.0,13157.294921875,-0.0,462.5855712890625,1.0,283.1499938964844,284.5188903808594,289.3612670898437,290.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,19620.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172002911567688,1.0,0.0,0.0,2.283777236938477,2.283787727355957,3.480173234038375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.140869140625,0.0,401.42816162109375,1895.4371337890625,0.0,562.6021118164062,0.5766893625259399,1.0,0.0,3.0,1.0,0.0
12127560,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.4860374927520752,0.3279524445533752,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7775551080703735,0.1710340082645416,0.1622753590345382,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8337247371673584,0.2110693305730819,0.1480728089809417,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7215120792388916,0.1351836621761322,0.1285243779420852,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7639115452766418,0.1618555337190628,0.7302900552749634,285.0796203613281,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4744567871094,285.0861511230469,1.0,0.3415976166725158,1.0,1.0,0.0,1.0,-1.796878695487976,1.796876072883606,2.6125080694328062e-06,1.3847928047180176,0.7865905165672302,0.7865905165672302,0.0,53.58433532714844,88.0,13396.6044921875,-0.0,494.8617858886719,1.0,283.1499938964844,284.56134033203125,289.380126953125,290.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,19551.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219662189483643,1.0,0.0,0.0,2.254835367202759,2.25484561920166,3.392524945411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.23974609375,0.0,388.3225402832031,1895.4371337890625,0.0,579.1093139648438,0.5702832937240601,1.0,0.0,3.0,1.0,0.0
12127620,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.9990000128746032,0.4855780005455017,0.3550624549388885,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.7627393007278442,0.1746905446052551,0.1659099012613296,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8159409761428833,0.2130985110998153,0.1496170908212661,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7085221409797668,0.1382904350757599,0.1316479742527008,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7478347420692444,0.1639146953821182,0.7406160235404968,285.167724609375,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4407043457031,285.1734924316406,1.0,0.3550392985343933,1.0,1.0,0.0,1.0,-1.851810336112976,1.8518074750900269,2.770758783299243e-06,1.427964210510254,0.776360034942627,0.776360034942627,0.0,60.348731994628906,91.0,13826.8349609375,-0.0,552.5198364257812,1.0,283.1499938964844,284.64404296875,289.415283203125,290.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,19421.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327702164649963,1.0,0.0,0.0,2.1999270915985107,2.199937105178833,3.229311857921857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.684814453125,0.0,364.2967834472656,1895.4371337890625,0.0,618.3731079101562,0.5581591725349426,1.0,0.0,3.0,1.0,0.0
12127680,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.9990000128746032,0.4855780005455017,0.3550624549388885,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.7627393007278442,0.1746905446052551,0.1659099012613296,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8159409761428833,0.2130985110998153,0.1496170908212661,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7085221409797668,0.1382904350757599,0.1316479742527008,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7478347420692444,0.1639146953821182,0.7406160235404968,285.167724609375,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4407043457031,285.1734924316406,1.0,0.3550392985343933,1.0,1.0,0.0,1.0,-1.851810336112976,1.8518074750900269,2.770758783299243e-06,1.427964210510254,0.776360034942627,0.776360034942627,0.0,60.348731994628906,91.0,13826.8349609375,-0.0,552.5198364257812,1.0,283.1499938964844,284.64404296875,289.415283203125,290.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,19421.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327702164649963,1.0,0.0,0.0,2.1999270915985107,2.199937105178833,3.229311857921857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.684814453125,0.0,364.2967834472656,1895.4371337890625,0.0,618.3731079101562,0.5581591725349426,1.0,0.0,3.0,1.0,0.0
12127740,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9990000128746032,0.4849641323089599,0.3774467408657074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7531173229217529,0.1784942895174026,0.1696566790342331,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.8024663925170898,0.2152815610170364,0.1512515544891357,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.6993298530578613,0.1415190696716308,0.1348604410886764,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7367725968360901,0.1660005301237106,0.7507932186126709,285.25079345703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4114990234375,285.2561950683594,1.0,0.3670164048671722,1.0,1.0,0.0,1.0,-1.90123188495636,1.901228904724121,2.917663323387387e-06,1.4666870832443235,0.7676658034324646,0.7676658034324646,0.0,66.39404296875,94.0,14220.734375,-0.0,606.9869995117188,1.0,283.1499938964844,284.722412109375,289.44268798828125,290.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,19274.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439298748970032,1.0,0.0,0.0,2.1505990028381348,2.150608539581299,3.086116180384124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.677734375,0.0,343.4811096191406,1895.4371337890625,0.0,661.7451782226562,0.5472483038902283,1.0,0.0,3.0,1.0,0.0
12127800,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9990000128746032,0.4849641323089599,0.3774467408657074,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7531173229217529,0.1784942895174026,0.1696566790342331,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.8024663925170898,0.2152815610170364,0.1512515544891357,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.6993298530578613,0.1415190696716308,0.1348604410886764,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7367725968360901,0.1660005301237106,0.7507932186126709,285.25079345703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4114990234375,285.2561950683594,1.0,0.3670164048671722,1.0,1.0,0.0,1.0,-1.90123188495636,1.901228904724121,2.917663323387387e-06,1.4666870832443235,0.7676658034324646,0.7676658034324646,0.0,66.39404296875,94.0,14220.734375,-0.0,606.9869995117188,1.0,283.1499938964844,284.722412109375,289.44268798828125,290.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,19274.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439298748970032,1.0,0.0,0.0,2.1505990028381348,2.150608539581299,3.086116180384124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.677734375,0.0,343.4811096191406,1895.4371337890625,0.0,661.7451782226562,0.5472483038902283,1.0,0.0,3.0,1.0,0.0
12127860,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.9990000128746032,0.4846416413784027,0.3962615728378296,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7468489408493042,0.1824523955583572,0.1735254377126693,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7922621965408325,0.2176176607608795,0.1529764831066131,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.6932900547981262,0.1448739171028137,0.1381692141294479,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7289154529571533,0.1682021617889404,0.76130610704422,285.3307189941406,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3901062011719,285.3358154296875,1.0,0.3778022825717926,1.0,1.0,0.0,1.0,-1.9471417665481567,1.9471386671066284,3.0579662961827125e-06,1.5025957822799685,0.7605339288711548,0.7605339288711548,0.0,71.84264373779297,82.0,14595.267578125,-0.0,659.3720092773438,1.0,283.1499938964844,284.7973937988281,289.4642333984375,290.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19111.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542672276496887,1.0,0.0,0.0,2.107489109039306,2.1074981689453125,2.9636302656399494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.524169921875,0.0,325.83795166015625,1895.4371337890625,0.0,704.61669921875,0.5376814603805542,1.0,0.0,3.0,1.0,0.0
12127920,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.9990000128746032,0.4846416413784027,0.3962615728378296,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7468489408493042,0.1824523955583572,0.1735254377126693,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7922621965408325,0.2176176607608795,0.1529764831066131,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.6932900547981262,0.1448739171028137,0.1381692141294479,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7289154529571533,0.1682021617889404,0.76130610704422,285.3307189941406,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3901062011719,285.3358154296875,1.0,0.3778022825717926,1.0,1.0,0.0,1.0,-1.9471417665481567,1.9471386671066284,3.0579662961827125e-06,1.5025957822799685,0.7605339288711548,0.7605339288711548,0.0,71.84264373779297,82.0,14595.267578125,-0.0,659.3720092773438,1.0,283.1499938964844,284.7973937988281,289.4642333984375,290.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19111.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542672276496887,1.0,0.0,0.0,2.107489109039306,2.1074981689453125,2.9636302656399494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.524169921875,0.0,325.83795166015625,1895.4371337890625,0.0,704.61669921875,0.5376814603805542,1.0,0.0,3.0,1.0,0.0
12127980,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.9990000128746032,0.4862259328365326,0.3992605209350586,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.7503036856651306,0.1865452378988266,0.1773863732814788,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.7932436466217041,0.2200790792703628,0.1546911150217056,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.6972159147262573,0.1483347415924072,0.1414427459239959,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7302846908569336,0.1705438047647476,0.7717538475990295,285.3983459472656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3835754394531,285.4019775390625,1.0,0.3819028735160827,1.0,1.0,0.0,1.0,-1.9739339351654053,1.973930716514588,3.1420454433828127e-06,1.5238733291625977,0.754806637763977,0.754806637763977,0.0,73.23789978027344,70.0,14867.20703125,-0.0,684.9830932617188,1.0,283.1499938964844,284.86004638671875,289.4825744628906,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,18944.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563293993473053,1.0,0.0,0.0,2.0708515644073486,2.0708606243133545,2.861484063032549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.138671875,0.0,311.2261657714844,1895.4371337890625,0.0,744.2786865234375,0.5295153260231018,1.0,0.0,3.0,1.0,0.0
12128040,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.9990000128746032,0.4862259328365326,0.3992605209350586,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.7503036856651306,0.1865452378988266,0.1773863732814788,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.7932436466217041,0.2200790792703628,0.1546911150217056,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.6972159147262573,0.1483347415924072,0.1414427459239959,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7302846908569336,0.1705438047647476,0.7717538475990295,285.3983459472656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3835754394531,285.4019775390625,1.0,0.3819028735160827,1.0,1.0,0.0,1.0,-1.9739339351654053,1.973930716514588,3.1420454433828127e-06,1.5238733291625977,0.754806637763977,0.754806637763977,0.0,73.23789978027344,70.0,14867.20703125,-0.0,684.9830932617188,1.0,283.1499938964844,284.86004638671875,289.4825744628906,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,18944.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563293993473053,1.0,0.0,0.0,2.0708515644073486,2.0708606243133545,2.861484063032549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.138671875,0.0,311.2261657714844,1895.4371337890625,0.0,744.2786865234375,0.5295153260231018,1.0,0.0,3.0,1.0,0.0
12128100,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.9990000128746032,0.4885737597942352,0.3955917954444885,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.7551755905151367,0.1886443793773651,0.1793168038129806,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7972638607025146,0.2213540524244308,0.1555436998605728,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.702342689037323,0.1501084566116333,0.1430702358484268,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.7339107394218445,0.1717889159917831,0.7770463824272156,285.4256896972656,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3896789550781,285.4289245605469,1.0,0.3820730447769165,1.0,1.0,0.0,1.0,-1.9811865091323853,1.981183290481568,3.1651109111408005e-06,1.5296909809112549,0.7525150179862976,0.7525150179862976,0.0,72.56403350830078,70.0,14966.1162109375,-0.0,688.4732055664062,1.0,283.1499938964844,284.8857727050781,289.49005126953125,290.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,18876.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56706303358078,1.0,0.0,0.0,2.0545361042022705,2.0545449256896973,2.816572362007719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.3642578125,0.0,304.8927917480469,1895.4371337890625,0.0,761.475341796875,0.5258941650390625,1.0,0.0,3.0,1.0,0.0
12128160,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9990000128746032,0.4920553267002105,0.3890536427497864,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.7619942426681519,0.1907812803983688,0.1812566071748733,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.8033388257026672,0.222659096121788,0.1563982665538787,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7092908024787903,0.151913583278656,0.1447011232376098,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.7393053770065308,0.173095017671585,0.7824755311012268,285.4495849609375,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.4018249511719,285.4523620605469,1.0,0.3811864554882049,1.0,1.0,0.0,1.0,-1.98517382144928,1.985170722007752,3.1779075015947456e-06,1.532940149307251,0.7502734065055847,0.7502734065055847,0.0,71.15049743652344,73.0,15047.8564453125,-0.0,686.87353515625,1.0,283.1499938964844,284.9081420898437,289.49676513671875,290.5376892089844,293.1499938964844,293.1499938964844,283.1499938964844,18786.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702276825904846,1.0,0.0,0.0,2.0403451919555664,2.040354013442993,2.77779804491729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.731201171875,0.0,299.33026123046875,1895.4371337890625,0.0,776.2110595703125,0.5226927399635315,1.0,0.0,3.0,1.0,0.0
12128220,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.9990000128746032,0.5006793737411499,0.3821701109409332,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7722446918487549,0.1951947063207626,0.1853149086236953,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.811321496963501,0.2253849357366562,0.1582230180501938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.718998908996582,0.1556430757045745,0.1481237113475799,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7470386624336243,0.175914853811264,0.7944937348365784,285.49859619140625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.434814453125,285.5018615722656,1.0,0.3827007114887237,1.0,1.0,0.0,1.0,-2.00250506401062,2.002501964569092,3.2330733574781334e-06,1.5465396642684937,0.7470101118087769,0.7470101118087769,0.0,70.0265884399414,76.0,15261.9423828125,-0.0,696.952880859375,1.0,283.1499938964844,284.95428466796875,289.5108947753906,290.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18630.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750784277915955,1.0,0.0,0.0,2.0157628059387207,2.0157713890075684,2.711266517962941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.98046875,0.0,289.8567810058594,1895.4371337890625,0.0,799.3318481445312,0.5171535611152649,1.0,0.0,3.0,1.0,0.0
12128280,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.9990000128746032,0.5006793737411499,0.3821701109409332,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7722446918487549,0.1951947063207626,0.1853149086236953,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.811321496963501,0.2253849357366562,0.1582230180501938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.718998908996582,0.1556430757045745,0.1481237113475799,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7470386624336243,0.175914853811264,0.7944937348365784,285.49859619140625,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.434814453125,285.5018615722656,1.0,0.3827007114887237,1.0,1.0,0.0,1.0,-2.00250506401062,2.002501964569092,3.2330733574781334e-06,1.5465396642684937,0.7470101118087769,0.7470101118087769,0.0,70.0265884399414,76.0,15261.9423828125,-0.0,696.952880859375,1.0,283.1499938964844,284.95428466796875,289.5108947753906,290.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18630.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750784277915955,1.0,0.0,0.0,2.0157628059387207,2.0157713890075684,2.711266517962941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.98046875,0.0,289.8567810058594,1895.4371337890625,0.0,799.3318481445312,0.5171535611152649,1.0,0.0,3.0,1.0,0.0
12128340,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.9990000128746032,0.5095407366752625,0.3788016140460968,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7805634140968323,0.1997796595096588,0.1895740628242492,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8168415427207947,0.2282549440860748,0.1601760983467102,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.7264084815979004,0.1595104187726974,0.1517171263694763,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7531419396400452,0.1789548248052597,0.807748556137085,285.551513671875,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4667053222656,285.5548400878906,1.0,0.3857110142707824,1.0,1.0,0.0,1.0,-2.0261504650115967,2.0261471271514893,3.309302883280907e-06,1.5651752948760986,0.7452031373977661,0.7452031373977661,0.0,69.89030456542969,79.0,15524.521484375,-0.0,715.7479858398438,1.0,283.1499938964844,285.00213623046875,289.53143310546875,290.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18467.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792596340179443,1.0,0.0,0.0,1.997571468353272,1.9975800514221191,2.662551707999228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.213623046875,0.0,282.782470703125,1895.4371337890625,0.0,819.7893676757812,0.5129712224006653,1.0,0.0,3.0,1.0,0.0
12128400,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.9990000128746032,0.5095407366752625,0.3788016140460968,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7805634140968323,0.1997796595096588,0.1895740628242492,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8168415427207947,0.2282549440860748,0.1601760983467102,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.7264084815979004,0.1595104187726974,0.1517171263694763,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7531419396400452,0.1789548248052597,0.807748556137085,285.551513671875,285.75,293.1499938964844,286.50994873046875,293.1474914550781,297.4667053222656,285.5548400878906,1.0,0.3857110142707824,1.0,1.0,0.0,1.0,-2.0261504650115967,2.0261471271514893,3.309302883280907e-06,1.5651752948760986,0.7452031373977661,0.7452031373977661,0.0,69.89030456542969,79.0,15524.521484375,-0.0,715.7479858398438,1.0,283.1499938964844,285.00213623046875,289.53143310546875,290.59649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18467.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792596340179443,1.0,0.0,0.0,1.997571468353272,1.9975800514221191,2.662551707999228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.213623046875,0.0,282.782470703125,1895.4371337890625,0.0,819.7893676757812,0.5129712224006653,1.0,0.0,3.0,1.0,0.0
12128460,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5178050398826599,0.3784801363945007,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7867316603660583,0.2041953355073928,0.1938244402408599,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8201525807380676,0.230940505862236,0.1621088534593582,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7317971587181091,0.1631678789854049,0.1552660316228866,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7573431730270386,0.1818194836378097,0.8209987878799438,285.6054077148437,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4910888671875,285.60870361328125,1.0,0.3898693025112152,1.0,1.0,0.0,1.0,-2.053363800048828,2.0533604621887207,3.3982591958192643e-06,1.586638569831848,0.7449676394462585,0.7449676394462585,0.0,70.54713439941406,82.0,15825.4052734375,-0.0,740.6922607421875,1.0,283.1499938964844,285.0492248535156,289.5591125488281,290.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18296.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836033821105957,1.0,0.0,0.0,1.9860955476760864,1.9861040115356443,2.632047255701764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.0576171875,0.0,278.09991455078125,1895.4371337890625,0.0,841.5697021484375,0.5102105140686035,1.0,0.0,3.0,1.0,0.0
12128520,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5178050398826599,0.3784801363945007,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7867316603660583,0.2041953355073928,0.1938244402408599,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8201525807380676,0.230940505862236,0.1621088534593582,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7317971587181091,0.1631678789854049,0.1552660316228866,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7573431730270386,0.1818194836378097,0.8209987878799438,285.6054077148437,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4910888671875,285.60870361328125,1.0,0.3898693025112152,1.0,1.0,0.0,1.0,-2.053363800048828,2.0533604621887207,3.3982591958192643e-06,1.586638569831848,0.7449676394462585,0.7449676394462585,0.0,70.54713439941406,82.0,15825.4052734375,-0.0,740.6922607421875,1.0,283.1499938964844,285.0492248535156,289.5591125488281,290.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18296.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836033821105957,1.0,0.0,0.0,1.9860955476760864,1.9861040115356443,2.632047255701764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.0576171875,0.0,278.09991455078125,1895.4371337890625,0.0,841.5697021484375,0.5102105140686035,1.0,0.0,3.0,1.0,0.0
12128580,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9990000128746032,0.5249617099761963,0.3814935386180877,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.7899986505508423,0.2082417011260986,0.1977432370185852,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.8207867741584778,0.2332734018564224,0.163803368806839,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.734571099281311,0.1663994491100311,0.1584333032369613,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7588184475898743,0.1842567771673202,0.8324695229530334,285.6586608886719,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5044860839844,285.6618347167969,1.0,0.39478200674057,1.0,1.0,0.0,1.0,-2.081303834915161,2.0813002586364746,3.4909119221993024e-06,1.6086653470993042,0.7464914321899414,0.7464914321899414,0.0,71.98623657226562,85.0,16158.3623046875,-0.0,769.6204833984375,1.0,283.1499938964844,285.0937805175781,289.5954284667969,290.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18111.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881973505020142,1.0,0.0,0.0,1.981893539428711,1.981902003288269,2.620921577545232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.697021484375,0.0,275.9047241210937,1895.4371337890625,0.0,865.2008666992188,0.5089812874794006,1.0,0.0,3.0,1.0,0.0
12128640,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9990000128746032,0.5249617099761963,0.3814935386180877,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.7899986505508423,0.2082417011260986,0.1977432370185852,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.8207867741584778,0.2332734018564224,0.163803368806839,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.734571099281311,0.1663994491100311,0.1584333032369613,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.7588184475898743,0.1842567771673202,0.8324695229530334,285.6586608886719,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.5044860839844,285.6618347167969,1.0,0.39478200674057,1.0,1.0,0.0,1.0,-2.081303834915161,2.0813002586364746,3.4909119221993024e-06,1.6086653470993042,0.7464914321899414,0.7464914321899414,0.0,71.98623657226562,85.0,16158.3623046875,-0.0,769.6204833984375,1.0,283.1499938964844,285.0937805175781,289.5954284667969,290.6933288574219,293.1499938964844,293.1499938964844,283.1499938964844,18111.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881973505020142,1.0,0.0,0.0,1.981893539428711,1.981902003288269,2.620921577545232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.697021484375,0.0,275.9047241210937,1895.4371337890625,0.0,865.2008666992188,0.5089812874794006,1.0,0.0,3.0,1.0,0.0
12128700,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5281535387039185,0.3839001059532165,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7908540964126587,0.2101833522319793,0.199619323015213,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8204107284545898,0.2343676537275314,0.1645955890417099,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7352533936500549,0.1679110378026962,0.1599123328924179,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.7588074803352356,0.1853639334440231,0.8376840353012085,285.6846618652344,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5077819824219,285.68780517578125,1.0,0.3974344730377197,1.0,1.0,0.0,1.0,-2.095437526702881,2.0954339504241943,3.5382470287004253e-06,1.619776487350464,0.7480207681655884,0.7480207681655884,0.0,72.92044067382812,85.0,16335.9931640625,-0.0,785.254638671875,1.0,283.1499938964844,285.11480712890625,289.61676025390625,290.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18022.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906806588172913,1.0,0.0,0.0,1.9824742078781128,1.982482671737671,2.6224577709399455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.85986328125,0.0,275.73907470703125,1895.4371337890625,0.0,878.2335205078125,0.5089430809020996,1.0,0.0,3.0,1.0,0.0
12128760,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9990000128746032,0.531112015247345,0.3867696523666382,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.7913222908973694,0.2120877206325531,0.201458528637886,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.8196949362754822,0.2354300618171692,0.1653647869825363,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.735580563545227,0.1693697720766067,0.1613395512104034,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7584177255630493,0.1864112466573715,0.842623770236969,285.71002197265625,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5091552734375,285.7130126953125,1.0,0.4001882374286651,1.0,1.0,0.0,1.0,-2.109663248062134,2.109659671783448,3.5861824017047184e-06,1.6309247016906738,0.7499132752418518,0.7499132752418518,0.0,73.96863555908203,88.0,16522.373046875,-0.0,801.5692138671875,1.0,283.1499938964844,285.13458251953125,289.6400756835937,290.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,17915.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933454036712646,1.0,0.0,0.0,1.98549222946167,1.9855005741119385,2.630448250329209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.011962890625,0.0,276.3415832519531,1895.4371337890625,0.0,892.4234008789062,0.5093971490859985,1.0,0.0,3.0,1.0,0.0
12128820,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.9990000128746032,0.5364793539047241,0.3934756219387054,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7914758324623108,0.215824469923973,0.2050673961639404,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8175850510597229,0.2374925911426544,0.1668602079153061,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7355080842971802,0.1721735596656799,0.164084643125534,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7568701505661011,0.1883720308542251,0.8518955707550049,285.7586975097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5078430175781,285.7615051269531,1.0,0.4059018492698669,1.0,1.0,0.0,1.0,-2.1382806301116943,2.138277053833008,3.683449449454202e-06,1.6532167196273804,0.7553198933601379,0.7553198933601379,0.0,76.3143539428711,91.0,16917.06640625,-0.0,835.8518676757812,1.0,283.1499938964844,285.1708679199219,289.6916809082031,290.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17708.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991828441619873,1.0,0.0,0.0,1.997101902961731,1.997110366821289,2.661300015915913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.64990234375,0.0,279.5110168457031,1895.4371337890625,0.0,924.260009765625,0.5115185976028442,1.0,0.0,3.0,1.0,0.0
12128880,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.9990000128746032,0.5364793539047241,0.3934756219387054,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.7914758324623108,0.215824469923973,0.2050673961639404,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8175850510597229,0.2374925911426544,0.1668602079153061,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7355080842971802,0.1721735596656799,0.164084643125534,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7568701505661011,0.1883720308542251,0.8518955707550049,285.7586975097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5078430175781,285.7615051269531,1.0,0.4059018492698669,1.0,1.0,0.0,1.0,-2.1382806301116943,2.138277053833008,3.683449449454202e-06,1.6532167196273804,0.7553198933601379,0.7553198933601379,0.0,76.3143539428711,91.0,16917.06640625,-0.0,835.8518676757812,1.0,283.1499938964844,285.1708679199219,289.6916809082031,290.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,17708.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991828441619873,1.0,0.0,0.0,1.997101902961731,1.997110366821289,2.661300015915913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.64990234375,0.0,279.5110168457031,1895.4371337890625,0.0,924.260009765625,0.5115185976028442,1.0,0.0,3.0,1.0,0.0
12128940,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.9990000128746032,0.5412213802337646,0.4011183381080627,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.7909090518951416,0.2194954752922058,0.208614632487297,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.8148496747016907,0.2394959926605224,0.1683160662651062,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.7347515225410461,0.1748573631048202,0.1667159050703048,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7546136975288391,0.1901865005493164,0.8605097532272339,285.8040466308594,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.50250244140625,285.8066101074219,1.0,0.4118034243583679,1.0,1.0,0.0,1.0,-2.166975736618042,2.1669719219207764,3.782131216212292e-06,1.6754134893417358,0.762822151184082,0.762822151184082,0.0,78.91849517822266,94.0,17342.083984375,-0.0,871.9927978515625,1.0,283.1499938964844,285.2019348144531,289.7491149902344,290.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,17492.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057305335998535,1.0,0.0,0.0,2.0170278549194336,2.017036437988281,2.7146711545356084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.34716796875,0.0,285.6007995605469,1895.4371337890625,0.0,961.1766357421876,0.5154223442077637,1.0,0.0,3.0,1.0,0.0
12129000,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.9990000128746032,0.5412213802337646,0.4011183381080627,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.7909090518951416,0.2194954752922058,0.208614632487297,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.8148496747016907,0.2394959926605224,0.1683160662651062,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.7347515225410461,0.1748573631048202,0.1667159050703048,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7546136975288391,0.1901865005493164,0.8605097532272339,285.8040466308594,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.50250244140625,285.8066101074219,1.0,0.4118034243583679,1.0,1.0,0.0,1.0,-2.166975736618042,2.1669719219207764,3.782131216212292e-06,1.6754134893417358,0.762822151184082,0.762822151184082,0.0,78.91849517822266,94.0,17342.083984375,-0.0,871.9927978515625,1.0,283.1499938964844,285.2019348144531,289.7491149902344,290.9124450683594,293.1499938964844,293.1499938964844,283.1499938964844,17492.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057305335998535,1.0,0.0,0.0,2.0170278549194336,2.017036437988281,2.7146711545356084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.34716796875,0.0,285.6007995605469,1895.4371337890625,0.0,961.1766357421876,0.5154223442077637,1.0,0.0,3.0,1.0,0.0
12129060,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.9990000128746032,0.5454242825508118,0.4093423187732696,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.7899307012557983,0.2231262475252151,0.2121251672506332,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.8117571473121643,0.2414720207452774,0.1697522103786468,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7335965633392334,0.1774626523256302,0.1692695021629333,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7519498467445374,0.1918825358152389,0.8685967326164246,285.8453674316406,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.49420166015625,285.84765625,1.0,0.4178054332733154,1.0,1.0,0.0,1.0,-2.195575475692749,2.1955716609954834,3.8819002838863526e-06,1.697548747062683,0.772550642490387,0.772550642490387,0.0,81.70856475830078,97.0,17796.583984375,-0.0,909.6061401367188,1.0,283.1499938964844,285.22711181640625,289.8114013671875,291.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17271.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129570007324219,1.0,0.0,0.0,2.045520305633545,2.0455288887023926,2.791907149912731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.8310546875,0.0,294.8617553710937,1895.4371337890625,0.0,1003.3126220703124,0.5211868286132812,1.0,0.0,3.0,1.0,0.0
12129120,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.9990000128746032,0.5454242825508118,0.4093423187732696,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.7899307012557983,0.2231262475252151,0.2121251672506332,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.8117571473121643,0.2414720207452774,0.1697522103786468,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7335965633392334,0.1774626523256302,0.1692695021629333,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7519498467445374,0.1918825358152389,0.8685967326164246,285.8453674316406,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.49420166015625,285.84765625,1.0,0.4178054332733154,1.0,1.0,0.0,1.0,-2.195575475692749,2.1955716609954834,3.8819002838863526e-06,1.697548747062683,0.772550642490387,0.772550642490387,0.0,81.70856475830078,97.0,17796.583984375,-0.0,909.6061401367188,1.0,283.1499938964844,285.22711181640625,289.8114013671875,291.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17271.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129570007324219,1.0,0.0,0.0,2.045520305633545,2.0455288887023926,2.791907149912731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.8310546875,0.0,294.8617553710937,1895.4371337890625,0.0,1003.3126220703124,0.5211868286132812,1.0,0.0,3.0,1.0,0.0
12129180,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9990000128746032,0.549180805683136,0.4178966879844665,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7887439727783203,0.2267278879880905,0.2156109660863876,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8084774017333984,0.2434310615062713,0.1711799502372741,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7322337627410889,0.1800063699483871,0.1717681586742401,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7490805387496948,0.1934787631034851,0.8762417435646057,285.8824157714844,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48388671875,285.88446044921875,1.0,0.423843115568161,1.0,1.0,0.0,1.0,-2.2239363193511963,2.223932266235352,3.982456291851122e-06,1.719644546508789,0.7845829129219055,0.7845829129219055,0.0,84.63159942626953,100.0,18279.158203125,-0.0,948.3765258789062,1.0,283.1499938964844,285.2463073730469,289.87774658203125,291.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,17048.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207658648490906,1.0,0.0,0.0,2.0825071334838867,2.082515954971313,2.893785904234392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.85791015625,0.0,307.5037536621094,1895.4371337890625,0.0,1050.43994140625,0.5288206934928894,1.0,0.0,3.0,1.0,0.0
12129240,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826904296875,0.9990000128746032,0.549180805683136,0.4178966879844665,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7887439727783203,0.2267278879880905,0.2156109660863876,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8084774017333984,0.2434310615062713,0.1711799502372741,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7322337627410889,0.1800063699483871,0.1717681586742401,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7490805387496948,0.1934787631034851,0.8762417435646057,285.8824157714844,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48388671875,285.88446044921875,1.0,0.423843115568161,1.0,1.0,0.0,1.0,-2.2239363193511963,2.223932266235352,3.982456291851122e-06,1.719644546508789,0.7845829129219055,0.7845829129219055,0.0,84.63159942626953,100.0,18279.158203125,-0.0,948.3765258789062,1.0,283.1499938964844,285.2463073730469,289.87774658203125,291.0953674316406,293.1499938964844,293.1499938964844,283.1499938964844,17048.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207658648490906,1.0,0.0,0.0,2.0825071334838867,2.082515954971313,2.893785904234392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.85791015625,0.0,307.5037536621094,1895.4371337890625,0.0,1050.43994140625,0.5288206934928894,1.0,0.0,3.0,1.0,0.0
