time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129300,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9990000128746032,0.5509116649627686,0.4222538471221924,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.788106381893158,0.2285191416740417,0.2173458337783813,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8067872524261475,0.2444007843732834,0.1718889325857162,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.7315024733543396,0.1812553852796554,0.172997310757637,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7476039528846741,0.1942428797483444,0.8799149394035339,285.8993530273437,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.47833251953125,285.9012451171875,1.0,0.4268606007099151,1.0,1.0,0.0,1.0,-2.2379939556121826,2.237989902496338,4.032809556520078e-06,1.7305973768234253,0.7914930582046509,0.7914930582046509,0.0,86.1304702758789,100.0,18530.392578125,-0.0,968.1172485351562,1.0,283.1499938964844,285.253662109375,289.9122314453125,291.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,16937.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248592138290405,1.0,0.0,0.0,2.104099750518799,2.1041085720062256,2.954105866592727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.25439453125,0.0,315.1596984863281,1895.4371337890625,0.0,1075.78955078125,0.5333305597305298,1.0,0.0,3.0,1.0,0.0
12129360,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9990000128746032,0.5525445342063904,0.4266524016857147,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7874483466148376,0.2303040921688079,0.21907539665699,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8050656914710999,0.2453617602586746,0.1725928336381912,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.7307442426681519,0.1824883371591568,0.1742120683193206,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.7461076974868774,0.1949843615293502,0.883488655090332,285.9151611328125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4725952148437,285.9169616699219,1.0,0.4298706650733948,1.0,1.0,0.0,1.0,-2.2519524097442627,2.251948356628418,4.083048679603962e-06,1.7414201498031616,0.7986313104629517,0.7986313104629517,0.0,87.6491470336914,103.0,18787.6640625,-0.0,988.056884765625,1.0,283.1499938964844,285.2595520019531,289.947509765625,291.1950378417969,293.1499938964844,293.1499938964844,283.1499938964844,16836.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290743350982666,1.0,0.0,0.0,2.1276440620422363,2.127653121948242,3.020587087121385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.180908203125,0.0,323.7529602050781,1895.4371337890625,0.0,1102.3470458984375,0.5382881164550781,1.0,0.0,3.0,1.0,0.0
12129420,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,0.5555495619773865,0.4354764223098755,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.7861382365226746,0.2338619828224182,0.2225222587585449,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.8016458749771118,0.2472608089447021,0.1739849597215652,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.729203462600708,0.1849115788936615,0.1766011416912078,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7431192398071289,0.1964079290628433,0.8903651833534241,285.9459533691406,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4607238769531,285.9477233886719,1.0,0.4358518421649933,1.0,1.0,0.0,1.0,-2.279496192932129,2.279492139816284,4.1836610762402415e-06,1.7630654573440552,0.812142550945282,0.812142550945282,0.0,90.73677825927734,106.0,19311.943359375,-0.0,1028.411865234375,1.0,283.1499938964844,285.27008056640625,290.0198059082031,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,16739.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377559304237366,1.0,0.0,0.0,2.176257610321045,2.17626690864563,3.160195944929001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.96240234375,0.0,342.5513610839844,1895.4371337890625,0.0,1158.4632568359375,0.5487464070320129,1.0,0.0,3.0,1.0,0.0
12129480,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.9990000128746032,0.5555495619773865,0.4354764223098755,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.7861382365226746,0.2338619828224182,0.2225222587585449,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.8016458749771118,0.2472608089447021,0.1739849597215652,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.729203462600708,0.1849115788936615,0.1766011416912078,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7431192398071289,0.1964079290628433,0.8903651833534241,285.9459533691406,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4607238769531,285.9477233886719,1.0,0.4358518421649933,1.0,1.0,0.0,1.0,-2.279496192932129,2.279492139816284,4.1836610762402415e-06,1.7630654573440552,0.812142550945282,0.812142550945282,0.0,90.73677825927734,106.0,19311.943359375,-0.0,1028.411865234375,1.0,283.1499938964844,285.27008056640625,290.0198059082031,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,16739.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377559304237366,1.0,0.0,0.0,2.176257610321045,2.17626690864563,3.160195944929001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.96240234375,0.0,342.5513610839844,1895.4371337890625,0.0,1158.4632568359375,0.5487464070320129,1.0,0.0,3.0,1.0,0.0
12129540,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9990000128746032,0.558262288570404,0.4442984461784363,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7848708629608154,0.2374148368835449,0.2259628623723983,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.7983061671257019,0.2491373866796493,0.1753612905740738,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7276611328125,0.1872882544994354,0.1789456456899643,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.7401715517044067,0.1977673172950744,0.89694744348526,285.9765625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44879150390625,285.9783020019531,1.0,0.4417691230773926,1.0,1.0,0.0,1.0,-2.306602716445923,2.306598424911499,4.283816906536231e-06,1.7842961549758911,0.826055109500885,0.826055109500885,0.0,93.86558532714844,109.0,19849.841796875,-0.0,1069.346435546875,1.0,283.1499938964844,285.2798767089844,290.09393310546875,291.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16679.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466037631034851,1.0,0.0,0.0,2.2266478538513184,2.2266573905944824,3.308235818622052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.141845703125,0.0,363.04986572265625,1895.4371337890625,0.0,1217.55712890625,0.5597103834152222,1.0,0.0,3.0,1.0,0.0
12129600,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.9990000128746032,0.558262288570404,0.4442984461784363,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7848708629608154,0.2374148368835449,0.2259628623723983,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.7983061671257019,0.2491373866796493,0.1753612905740738,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7276611328125,0.1872882544994354,0.1789456456899643,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.7401715517044067,0.1977673172950744,0.89694744348526,285.9765625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44879150390625,285.9783020019531,1.0,0.4417691230773926,1.0,1.0,0.0,1.0,-2.306602716445923,2.306598424911499,4.283816906536231e-06,1.7842961549758911,0.826055109500885,0.826055109500885,0.0,93.86558532714844,109.0,19849.841796875,-0.0,1069.346435546875,1.0,283.1499938964844,285.2798767089844,290.09393310546875,291.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,16679.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466037631034851,1.0,0.0,0.0,2.2266478538513184,2.2266573905944824,3.308235818622052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.141845703125,0.0,363.04986572265625,1895.4371337890625,0.0,1217.55712890625,0.5597103834152222,1.0,0.0,3.0,1.0,0.0
12129660,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9990000128746032,0.5607195496559143,0.4530428051948547,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7837000489234924,0.240973025560379,0.2294068336486816,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7950968146324158,0.2509977221488952,0.1767259985208511,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7261618971824646,0.189626470208168,0.1812528818845749,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.737309992313385,0.1990738362073898,0.903285264968872,286.00732421875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4371337890625,286.0090637207031,1.0,0.4476110637187958,1.0,1.0,0.0,1.0,-2.3332679271698,2.333263397216797,4.383677151054144e-06,1.805245280265808,0.8403729796409607,0.8403729796409607,0.0,97.01979064941406,112.0,20398.98828125,-0.0,1110.770263671875,1.0,283.1499938964844,285.2894592285156,290.169677734375,291.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,16644.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555358171463013,1.0,0.0,0.0,2.278043270111084,2.278053045272827,3.4627191780600697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.56640625,0.0,384.9715881347656,1895.4371337890625,0.0,1279.0869140625,0.5709839463233948,1.0,0.0,3.0,1.0,0.0
12129720,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.9990000128746032,0.5607195496559143,0.4530428051948547,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7837000489234924,0.240973025560379,0.2294068336486816,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7950968146324158,0.2509977221488952,0.1767259985208511,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.7261618971824646,0.189626470208168,0.1812528818845749,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.737309992313385,0.1990738362073898,0.903285264968872,286.00732421875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4371337890625,286.0090637207031,1.0,0.4476110637187958,1.0,1.0,0.0,1.0,-2.3332679271698,2.333263397216797,4.383677151054144e-06,1.805245280265808,0.8403729796409607,0.8403729796409607,0.0,97.01979064941406,112.0,20398.98828125,-0.0,1110.770263671875,1.0,283.1499938964844,285.2894592285156,290.169677734375,291.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,16644.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555358171463013,1.0,0.0,0.0,2.278043270111084,2.278053045272827,3.4627191780600697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.56640625,0.0,384.9715881347656,1895.4371337890625,0.0,1279.0869140625,0.5709839463233948,1.0,0.0,3.0,1.0,0.0
12129780,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9990000128746032,0.5629369020462036,0.4616807699203491,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.7826457619667053,0.2445443719625473,0.2328618913888931,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7920328974723816,0.2528446614742279,0.1780812591314315,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7247203588485718,0.1919304430484771,0.1835270226001739,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7345465421676636,0.2003339976072311,0.90940922498703,286.0384826660156,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4259948730469,286.04022216796875,1.0,0.453370064496994,1.0,1.0,0.0,1.0,-2.3595120906829834,2.3595075607299805,4.482971689867554e-06,1.8257700204849243,0.8551203012466431,0.8551203012466431,0.0,100.18405151367188,100.0,20957.494140625,-0.0,1152.618896484375,1.0,283.1499938964844,285.29913330078125,290.2467346191406,291.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,16626.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645187735557556,1.0,0.0,0.0,2.329857110977173,2.329867124557495,3.622029112193559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.0859375,0.0,408.1004638671875,1895.4371337890625,0.0,1342.78857421875,0.5824232697486877,1.0,0.0,3.0,1.0,0.0
12129840,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9990000128746032,0.5629369020462036,0.4616807699203491,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.7826457619667053,0.2445443719625473,0.2328618913888931,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7920328974723816,0.2528446614742279,0.1780812591314315,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7247203588485718,0.1919304430484771,0.1835270226001739,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7345465421676636,0.2003339976072311,0.90940922498703,286.0384826660156,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4259948730469,286.04022216796875,1.0,0.453370064496994,1.0,1.0,0.0,1.0,-2.3595120906829834,2.3595075607299805,4.482971689867554e-06,1.8257700204849243,0.8551203012466431,0.8551203012466431,0.0,100.18405151367188,100.0,20957.494140625,-0.0,1152.618896484375,1.0,283.1499938964844,285.29913330078125,290.2467346191406,291.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,16626.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645187735557556,1.0,0.0,0.0,2.329857110977173,2.329867124557495,3.622029112193559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.0859375,0.0,408.1004638671875,1895.4371337890625,0.0,1342.78857421875,0.5824232697486877,1.0,0.0,3.0,1.0,0.0
12129900,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9990000128746032,0.5642589926719666,0.4612627029418945,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7848118543624878,0.2463231980800628,0.2345390319824218,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.7932460308074951,0.2537511587142944,0.1787150353193283,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7262312173843384,0.193059429526329,0.1845984607934951,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7354349493980408,0.2009388357400894,0.9121453762054444,286.0516967773437,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4217834472656,286.052734375,1.0,0.4539824426174164,1.0,1.0,0.0,1.0,-2.366374015808105,2.3663694858551025,4.509419795795111e-06,1.8312969207763672,0.8626006245613098,0.8626006245613098,0.0,100.29295349121094,100.0,21202.494140625,-0.0,1160.7965087890625,1.0,283.1499938964844,285.3014831542969,290.2853698730469,291.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,16624.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689953207969666,1.0,0.0,0.0,2.355719804763794,2.355730056762696,3.70288830708887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.400390625,0.0,420.0397338867188,1895.4371337890625,0.0,1375.1915283203125,0.5881578326225281,1.0,0.0,3.0,1.0,0.0
12129960,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9990000128746032,0.5663323402404785,0.4575777947902679,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.7888464331626892,0.2480964809656143,0.236173614859581,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.796343207359314,0.2546423971652984,0.1793113946914672,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.7292670607566833,0.1941720694303512,0.1856164783239364,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.7378893494606018,0.201533555984497,0.9146381616592408,286.06005859375,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.42156982421875,286.060791015625,1.0,0.453466534614563,1.0,1.0,0.0,1.0,-2.36885142326355,2.368847131729126,4.518993591773324e-06,1.8332948684692385,0.8700875639915466,0.8700875639915466,0.0,99.37033081054688,103.0,21414.861328125,-0.0,1159.875732421875,1.0,283.1499938964844,285.3000183105469,290.3230895996094,291.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,16628.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733001470565796,1.0,0.0,0.0,2.381403923034668,2.3814144134521484,3.784072646340064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.67578125,0.0,432.1697082519531,1895.4371337890625,0.0,1406.7523193359375,0.5938705205917358,1.0,0.0,3.0,1.0,0.0
12130020,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.9990000128746032,0.5714601874351501,0.4560248255729675,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7935878038406372,0.251673936843872,0.2395184487104416,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7991383075714111,0.2564198970794678,0.180537074804306,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7325448393821716,0.1963951140642166,0.1876983940601349,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7400117516517639,0.2027580142021179,0.9199839234352112,286.0799560546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4266357421875,286.0812683105469,1.0,0.455316424369812,1.0,1.0,0.0,1.0,-2.3813884258270264,2.3813838958740234,4.566617008094909e-06,1.84287178516388,0.8852754235267639,0.8852754235267639,0.0,99.33889770507812,106.0,21886.771484375,-0.0,1174.0108642578125,1.0,283.1499938964844,285.3007507324219,290.3964233398437,291.8324584960937,293.1499938964844,293.1499938964844,283.1499938964844,16646.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810762286186218,1.0,0.0,0.0,2.43204402923584,2.4320549964904785,3.946719573377777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.21826171875,0.0,456.85882568359375,1895.4371337890625,0.0,1464.73095703125,0.605175256729126,1.0,0.0,3.0,1.0,0.0
12130080,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.9990000128746032,0.5714601874351501,0.4560248255729675,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7935878038406372,0.251673936843872,0.2395184487104416,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.7991383075714111,0.2564198970794678,0.180537074804306,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7325448393821716,0.1963951140642166,0.1876983940601349,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7400117516517639,0.2027580142021179,0.9199839234352112,286.0799560546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4266357421875,286.0812683105469,1.0,0.455316424369812,1.0,1.0,0.0,1.0,-2.3813884258270264,2.3813838958740234,4.566617008094909e-06,1.84287178516388,0.8852754235267639,0.8852754235267639,0.0,99.33889770507812,106.0,21886.771484375,-0.0,1174.0108642578125,1.0,283.1499938964844,285.3007507324219,290.3964233398437,291.8324584960937,293.1499938964844,293.1499938964844,283.1499938964844,16646.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810762286186218,1.0,0.0,0.0,2.43204402923584,2.4320549964904785,3.946719573377777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.21826171875,0.0,456.85882568359375,1895.4371337890625,0.0,1464.73095703125,0.605175256729126,1.0,0.0,3.0,1.0,0.0
12130140,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9990000128746032,0.5763514637947083,0.4574294090270996,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7966156601905823,0.255295842885971,0.2429364174604416,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8001754879951477,0.2581875026226043,0.1817794293165207,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7343735694885254,0.1986079066991806,0.1898039430379867,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.7407135963439941,0.2040062397718429,0.9256232976913452,286.10577392578125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.430419921875,286.1072692871094,1.0,0.4581824243068695,1.0,1.0,0.0,1.0,-2.3979761600494385,2.3979713916778564,4.630351213563699e-06,1.8557170629501345,0.900867760181427,0.900867760181427,0.0,100.24456024169922,109.0,22394.267578125,0.0,1196.7740478515625,1.0,283.1499938964844,285.3063659667969,290.4720153808594,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,16672.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883519887924194,1.0,0.0,0.0,2.481590747833252,2.4816019535064697,4.109166127364006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.6201171875,0.0,481.99554443359375,1895.4371337890625,0.0,1520.0694580078125,0.6162742376327515,1.0,0.0,3.0,1.0,0.0
12130200,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9990000128746032,0.5763514637947083,0.4574294090270996,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7966156601905823,0.255295842885971,0.2429364174604416,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8001754879951477,0.2581875026226043,0.1817794293165207,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7343735694885254,0.1986079066991806,0.1898039430379867,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.7407135963439941,0.2040062397718429,0.9256232976913452,286.10577392578125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.430419921875,286.1072692871094,1.0,0.4581824243068695,1.0,1.0,0.0,1.0,-2.3979761600494385,2.3979713916778564,4.630351213563699e-06,1.8557170629501345,0.900867760181427,0.900867760181427,0.0,100.24456024169922,109.0,22394.267578125,0.0,1196.7740478515625,1.0,283.1499938964844,285.3063659667969,290.4720153808594,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,16672.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883519887924194,1.0,0.0,0.0,2.481590747833252,2.4816019535064697,4.109166127364006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.6201171875,0.0,481.99554443359375,1895.4371337890625,0.0,1520.0694580078125,0.6162742376327515,1.0,0.0,3.0,1.0,0.0
12130260,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.9990000128746032,0.5807914733886719,0.4606309533119201,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.7985968589782715,0.2589612901210785,0.2464141100645065,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8001538515090942,0.2599624097347259,0.1830372363328933,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7353062033653259,0.2008103281259536,0.1919188946485519,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.7405321002006531,0.205253005027771,0.931370973587036,286.134765625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.431640625,286.1363830566406,1.0,0.4617632329463959,1.0,1.0,0.0,1.0,-2.416956186294556,2.4169514179229736,4.703926606453024e-06,1.870460748672485,0.9168622493743896,0.9168622493743896,0.0,101.72370910644533,112.0,22922.3515625,0.0,1224.985107421875,1.0,283.1499938964844,285.3149108886719,290.549560546875,292.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16704.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957700252532959,1.0,0.0,0.0,2.529829740524292,2.529841184616089,4.270472686584981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.8564453125,0.0,507.42779541015625,1895.4371337890625,0.0,1577.531982421875,0.6301159262657166,1.0,0.0,3.0,1.0,0.0
12130320,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.9990000128746032,0.5807914733886719,0.4606309533119201,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.7985968589782715,0.2589612901210785,0.2464141100645065,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8001538515090942,0.2599624097347259,0.1830372363328933,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7353062033653259,0.2008103281259536,0.1919188946485519,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13427734375,0.7405321002006531,0.205253005027771,0.931370973587036,286.134765625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.431640625,286.1363830566406,1.0,0.4617632329463959,1.0,1.0,0.0,1.0,-2.416956186294556,2.4169514179229736,4.703926606453024e-06,1.870460748672485,0.9168622493743896,0.9168622493743896,0.0,101.72370910644533,112.0,22922.3515625,0.0,1224.985107421875,1.0,283.1499938964844,285.3149108886719,290.549560546875,292.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,16704.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957700252532959,1.0,0.0,0.0,2.529829740524292,2.529841184616089,4.270472686584981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.8564453125,0.0,507.42779541015625,1895.4371337890625,0.0,1577.531982421875,0.6301159262657166,1.0,0.0,3.0,1.0,0.0
12130380,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.5846710205078125,0.4652109146118164,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7997608780860901,0.2626287639141083,0.249923288822174,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.799321711063385,0.2617082297801971,0.184297040104866,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7355306148529053,0.2029671519994735,0.1940184086561203,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7396484613418579,0.2064496278762817,0.9370392560958862,286.1495361328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4299011230469,286.1506652832031,1.0,0.4658538699150085,1.0,1.0,0.0,1.0,-2.43751859664917,2.437513828277588,4.78441279483377e-06,1.886485457420349,0.9329432249069214,0.9329432249069214,0.0,103.64732360839844,115.0,23515.177734375,0.0,1257.3291015625,1.0,283.1499938964844,285.30426025390625,290.62908935546875,292.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17182.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704002320766449,1.0,0.0,0.0,2.6093320846557617,2.609344244003296,4.543097418263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8662109375,0.0,553.6376342773438,1895.4371337890625,0.0,1642.48095703125,0.6490705013275146,1.0,0.0,3.0,1.0,0.0
12130440,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.9990000128746032,0.5846710205078125,0.4652109146118164,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7997608780860901,0.2626287639141083,0.249923288822174,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.799321711063385,0.2617082297801971,0.184297040104866,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7355306148529053,0.2029671519994735,0.1940184086561203,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7396484613418579,0.2064496278762817,0.9370392560958862,286.1495361328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4299011230469,286.1506652832031,1.0,0.4658538699150085,1.0,1.0,0.0,1.0,-2.43751859664917,2.437513828277588,4.78441279483377e-06,1.886485457420349,0.9329432249069214,0.9329432249069214,0.0,103.64732360839844,115.0,23515.177734375,0.0,1257.3291015625,1.0,283.1499938964844,285.30426025390625,290.62908935546875,292.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17182.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704002320766449,1.0,0.0,0.0,2.6093320846557617,2.609344244003296,4.543097418263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8662109375,0.0,553.6376342773438,1895.4371337890625,0.0,1642.48095703125,0.6490705013275146,1.0,0.0,3.0,1.0,0.0
12130500,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.9990000128746032,0.5863810181617737,0.4679373800754547,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8000742197036743,0.2644511461257934,0.2516753673553467,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.7986406087875366,0.2625581324100494,0.184917002916336,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7354064583778381,0.2040166407823562,0.1950490474700927,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7389721274375916,0.2070151269435882,0.9397672414779664,286.1509094238281,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4278564453125,286.15155029296875,1.0,0.4680387079715729,1.0,1.0,0.0,1.0,-2.4481592178344727,2.44815444946289,4.826327312912326e-06,1.8947713375091555,0.9409651160240172,0.9409651160240172,0.0,104.74862670898438,115.0,23836.9765625,0.0,1274.700439453125,1.0,283.1499938964844,285.291015625,290.6686706542969,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,17615.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084746360778809,1.0,0.0,0.0,2.6629080772399902,2.6629207134246826,4.731574847482989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1630859375,0.0,586.9220581054688,1895.4371337890625,0.0,1678.2645263671875,0.6591587662696838,1.0,0.0,3.0,1.0,0.0
12130560,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.9990000128746032,0.587942361831665,0.4709146916866302,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.8002287149429321,0.2662646174430847,0.2534193694591522,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.7978033423423767,0.26339191198349,0.1855254769325256,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7351399660110474,0.2050435990095138,0.1960601359605789,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7381556034088135,0.2075558602809906,0.9423908591270448,286.1572265625,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.42510986328125,286.1580810546875,1.0,0.4702921509742737,1.0,1.0,0.0,1.0,-2.4589290618896484,2.4589242935180664,4.868932592216879e-06,1.903152704238892,0.9490764737129213,0.9490764737129213,0.0,105.9300308227539,118.0,24133.48046875,0.0,1292.7001953125,1.0,283.1499938964844,285.284912109375,290.70672607421875,292.27789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17877.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713055431842804,1.0,0.0,0.0,2.702900648117065,2.702913522720337,4.87476313537627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.80126953125,0.0,612.261474609375,1895.4371337890625,0.0,1715.26806640625,0.6714549660682678,1.0,0.0,3.0,1.0,0.0
12130620,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9990000128746032,0.5906549692153931,0.4774330556392669,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8001917600631714,0.2698667347431183,0.256892591714859,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.7957966327667236,0.2650156319141388,0.1867182552814483,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7342892289161682,0.2070357352495193,0.1980305016040802,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7362143993377686,0.2085658013820648,0.9473590850830078,286.1612548828125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.41796875,286.16192626953125,1.0,0.4749450981616974,1.0,1.0,0.0,1.0,-2.4807024002075195,2.4806973934173584,4.955616077495506e-06,1.920076608657837,0.9652356505393982,0.9652356505393982,0.0,108.47996520996094,121.0,24764.30078125,0.0,1330.2064208984375,1.0,283.1499938964844,285.2610778808594,290.7804260253906,292.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18725.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225964069366455,1.0,0.0,0.0,2.805201530456543,2.805215358734131,5.25075165569433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.60791015625,0.0,681.3894653320312,1895.4371337890625,0.0,1793.4366455078125,0.6959692239761353,1.0,0.0,3.0,1.0,0.0
12130680,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9990000128746032,0.5906549692153931,0.4774330556392669,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611633300781,0.8001917600631714,0.2698667347431183,0.256892591714859,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.7957966327667236,0.2650156319141388,0.1867182552814483,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7342892289161682,0.2070357352495193,0.1980305016040802,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.7362143993377686,0.2085658013820648,0.9473590850830078,286.1612548828125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.41796875,286.16192626953125,1.0,0.4749450981616974,1.0,1.0,0.0,1.0,-2.4807024002075195,2.4806973934173584,4.955616077495506e-06,1.920076608657837,0.9652356505393982,0.9652356505393982,0.0,108.47996520996094,121.0,24764.30078125,0.0,1330.2064208984375,1.0,283.1499938964844,285.2610778808594,290.7804260253906,292.3909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18725.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225964069366455,1.0,0.0,0.0,2.805201530456543,2.805215358734131,5.25075165569433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.60791015625,0.0,681.3894653320312,1895.4371337890625,0.0,1793.4366455078125,0.6959692239761353,1.0,0.0,3.0,1.0,0.0
12130740,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9990000128746032,0.5928694605827332,0.4845057129859924,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7998211979866028,0.2734432518482208,0.2603462338447571,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7934775948524475,0.2665906846523285,0.1878801733255386,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7331367135047913,0.2089658826589584,0.1999439746141433,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7339709997177124,0.2094863504171371,0.951949954032898,286.1636962890625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4092102050781,286.1643371582031,1.0,0.4797209501266479,1.0,1.0,0.0,1.0,-2.5025601387023926,2.5025551319122314,5.043368219048716e-06,1.937037706375122,0.9814160466194152,0.9814160466194152,0.0,111.22262573242188,109.0,25398.501953125,0.0,1369.2364501953125,1.0,283.1499938964844,285.23553466796875,290.8495483398437,292.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,19677.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732288658618927,1.0,0.0,0.0,2.912322759628296,2.9123375415802,5.659425710291544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.69384765625,0.0,759.4509887695312,1895.4371337890625,0.0,1874.28466796875,0.7216640710830688,1.0,0.0,3.0,1.0,0.0
12130800,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637878417969,0.9990000128746032,0.5928694605827332,0.4845057129859924,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7998211979866028,0.2734432518482208,0.2603462338447571,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7934775948524475,0.2665906846523285,0.1878801733255386,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7331367135047913,0.2089658826589584,0.1999439746141433,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.7339709997177124,0.2094863504171371,0.951949954032898,286.1636962890625,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4092102050781,286.1643371582031,1.0,0.4797209501266479,1.0,1.0,0.0,1.0,-2.5025601387023926,2.5025551319122314,5.043368219048716e-06,1.937037706375122,0.9814160466194152,0.9814160466194152,0.0,111.22262573242188,109.0,25398.501953125,0.0,1369.2364501953125,1.0,283.1499938964844,285.23553466796875,290.8495483398437,292.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,19677.060546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732288658618927,1.0,0.0,0.0,2.912322759628296,2.9123375415802,5.659425710291544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.69384765625,0.0,759.4509887695312,1895.4371337890625,0.0,1874.28466796875,0.7216640710830688,1.0,0.0,3.0,1.0,0.0
12130860,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.9990000128746032,0.5959625840187073,0.4795182347297668,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8061030507087708,0.2769651710987091,0.2636239528656006,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.7977768182754517,0.2680880129337311,0.1888966858386993,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.737423837184906,0.2108115404844284,0.2016514986753463,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.7371621131896973,0.2103037983179092,0.9554542899131776,286.1560974121094,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4049377441406,286.15576171875,1.0,0.4790712594985962,1.0,1.0,0.0,1.0,-2.508009910583496,2.508004903793335,5.065894583822228e-06,1.9415348768234253,0.9974469542503356,0.9974469542503356,0.0,109.99112701416016,112.0,25902.24609375,0.0,1370.866455078125,1.0,283.1499938964844,285.2011108398437,290.9125061035156,292.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,20704.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416754961013794,1.0,0.0,0.0,3.021541118621826,3.021556854248047,6.091865998314461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.4228515625,0.0,845.1881713867188,1895.4371337890625,0.0,1953.876220703125,0.7478821277618408,1.0,0.0,3.0,1.0,0.0
12130920,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.9990000128746032,0.5959625840187073,0.4795182347297668,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.8061030507087708,0.2769651710987091,0.2636239528656006,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561584472656,0.7977768182754517,0.2680880129337311,0.1888966858386993,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.737423837184906,0.2108115404844284,0.2016514986753463,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1562194824219,0.7371621131896973,0.2103037983179092,0.9554542899131776,286.1560974121094,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4049377441406,286.15576171875,1.0,0.4790712594985962,1.0,1.0,0.0,1.0,-2.508009910583496,2.508004903793335,5.065894583822228e-06,1.9415348768234253,0.9974469542503356,0.9974469542503356,0.0,109.99112701416016,112.0,25902.24609375,0.0,1370.866455078125,1.0,283.1499938964844,285.2011108398437,290.9125061035156,292.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,20704.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416754961013794,1.0,0.0,0.0,3.021541118621826,3.021556854248047,6.091865998314461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.4228515625,0.0,845.1881713867188,1895.4371337890625,0.0,1953.876220703125,0.7478821277618408,1.0,0.0,3.0,1.0,0.0
12130980,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9990000128746032,0.6005635261535645,0.4774313867092132,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.8106197714805603,0.2804866433143616,0.2669114172458648,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8004230856895447,0.2695518136024475,0.1898993402719497,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.740349531173706,0.2126298248767852,0.2033444494009018,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7390031218528748,0.2111202627420425,0.9589632153511048,286.1492919921875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4084777832031,286.1497497558594,1.0,0.4802701771259308,1.0,1.0,0.0,1.0,-2.516895532608032,2.516890525817871,5.101584974909201e-06,1.9482825994491573,1.0,1.0,0.0,109.69059753417967,115.0,26401.4375,0.0,1380.8770751953125,1.0,283.1499938964844,285.170654296875,290.96734619140625,292.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,22002.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498016953468323,1.0,0.0,0.0,3.12436580657959,3.124382734298706,6.513539574370952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5,0.0,933.5835571289062,1895.4371337890625,0.0,2023.7357177734373,0.7728305459022522,1.0,0.0,3.0,1.0,0.0
12131040,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9990000128746032,0.6005635261535645,0.4774313867092132,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.8106197714805603,0.2804866433143616,0.2669114172458648,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8004230856895447,0.2695518136024475,0.1898993402719497,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.740349531173706,0.2126298248767852,0.2033444494009018,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7390031218528748,0.2111202627420425,0.9589632153511048,286.1492919921875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4084777832031,286.1497497558594,1.0,0.4802701771259308,1.0,1.0,0.0,1.0,-2.516895532608032,2.516890525817871,5.101584974909201e-06,1.9482825994491573,1.0,1.0,0.0,109.69059753417967,115.0,26401.4375,0.0,1380.8770751953125,1.0,283.1499938964844,285.170654296875,290.96734619140625,292.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,22002.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498016953468323,1.0,0.0,0.0,3.12436580657959,3.124382734298706,6.513539574370952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5,0.0,933.5835571289062,1895.4371337890625,0.0,2023.7357177734373,0.7728305459022522,1.0,0.0,3.0,1.0,0.0
12131100,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.9990000128746032,0.6027504205703735,0.4776540696620941,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.8121466040611267,0.2822613716125488,0.2685815989971161,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.8010340929031372,0.27028489112854,0.1904113441705703,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7412189841270447,0.2135385423898697,0.2042047381401062,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7393431663513184,0.2115358561277389,0.9608287215232848,286.1473693847656,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4096984863281,286.147705078125,1.0,0.4812876880168915,1.0,1.0,0.0,1.0,-2.523058652877808,2.5230534076690674,5.126570158608956e-06,1.953041911125183,1.0,1.0,0.0,109.95983123779295,115.0,26670.419921875,0.0,1389.9058837890625,1.0,283.1499938964844,285.1558837890625,290.99420166015625,292.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,22789.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535600066184998,1.0,0.0,0.0,3.179708957672119,3.1797263622283936,6.746337248841883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.05126953125,0.0,984.0770263671876,1895.4371337890625,0.0,2056.328857421875,0.7835812568664551,1.0,0.0,3.0,1.0,0.0
