time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131160,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.9990000128746032,0.6048069000244141,0.4784732758998871,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8133396506309509,0.2840479910373688,0.2702667117118835,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.8013078570365906,0.2710215449333191,0.1909282207489013,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.7418035268783569,0.214448481798172,0.2050706297159195,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.7394039630889893,0.2119531482458114,0.9627306461334229,286.15240478515625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4102478027344,286.15313720703125,1.0,0.4825411140918731,1.0,1.0,0.0,1.0,-2.530012845993042,2.5300076007843018,5.154846803634428e-06,1.9584169387817385,1.0,1.0,0.0,110.4254913330078,118.0,26918.91796875,0.0,1400.8380126953125,1.0,283.1499938964844,285.150634765625,291.0201721191406,292.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,23322.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571854591369629,1.0,0.0,0.0,3.216700553894043,3.2167181968688965,6.904219276293588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.7236328125,0.0,1018.8234252929688,1895.4371337890625,0.0,2087.93212890625,0.7954272627830505,1.0,0.0,3.0,1.0,0.0
12131220,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.9990000128746032,0.6085193157196045,0.4814570248126983,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8149980306625366,0.2876530885696411,0.2736847996711731,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8011122941970825,0.2725047171115875,0.1919820457696914,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7423360347747803,0.216271311044693,0.2068222910165786,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7388989925384521,0.2127836048603058,0.9666115045547484,286.1603088378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4094543457031,286.1612548828125,1.0,0.4855839610099792,1.0,1.0,0.0,1.0,-2.54573655128479,2.54573130607605,5.2190880523994565e-06,1.9705780744552608,1.0,1.0,0.0,111.80522918701172,121.0,27443.259765625,0.0,1427.1702880859375,1.0,283.1499938964844,285.1361389160156,291.07086181640625,292.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,24586.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645207047462463,1.0,0.0,0.0,3.30273962020874,3.3027584552764893,7.278501925611636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1650390625,0.0,1102.7833251953125,1895.4371337890625,0.0,2152.339599609375,0.81650310754776,1.0,0.0,3.0,1.0,0.0
12131280,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.9990000128746032,0.6085193157196045,0.4814570248126983,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8149980306625366,0.2876530885696411,0.2736847996711731,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8011122941970825,0.2725047171115875,0.1919820457696914,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7423360347747803,0.216271311044693,0.2068222910165786,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.7388989925384521,0.2127836048603058,0.9666115045547484,286.1603088378906,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.4094543457031,286.1612548828125,1.0,0.4855839610099792,1.0,1.0,0.0,1.0,-2.54573655128479,2.54573130607605,5.2190880523994565e-06,1.9705780744552608,1.0,1.0,0.0,111.80522918701172,121.0,27443.259765625,0.0,1427.1702880859375,1.0,283.1499938964844,285.1361389160156,291.07086181640625,292.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,24586.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645207047462463,1.0,0.0,0.0,3.30273962020874,3.3027584552764893,7.278501925611636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1650390625,0.0,1102.7833251953125,1895.4371337890625,0.0,2152.339599609375,0.81650310754776,1.0,0.0,3.0,1.0,0.0
12131340,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.6117052435874939,0.4858570992946625,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.8159094452857971,0.2912964522838592,0.2771563231945038,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.8001459836959839,0.2739982008934021,0.1930556148290634,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7422012090682983,0.2180948108434677,0.2085916548967361,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.7377336621284485,0.2135965377092361,0.9705052971839904,286.17138671875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4063720703125,286.17242431640625,1.0,0.4891781508922577,1.0,1.0,0.0,1.0,-2.563287734985352,2.563282251358032,5.2912801038473845e-06,1.9841573238372805,1.0,1.0,0.0,113.66351318359376,124.0,27968.66796875,0.0,1458.29638671875,1.0,283.1499938964844,285.12554931640625,291.11724853515625,292.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,25806.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772058367729187,1.0,0.0,0.0,3.3836748600006104,3.383694648742676,7.639598607056541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.9072265625,0.0,1185.859130859375,1895.4371337890625,0.0,2219.138916015625,0.8363450765609741,1.0,0.0,3.0,1.0,0.0
12131400,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.6117052435874939,0.4858570992946625,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.8159094452857971,0.2912964522838592,0.2771563231945038,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.8001459836959839,0.2739982008934021,0.1930556148290634,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7422012090682983,0.2180948108434677,0.2085916548967361,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.7377336621284485,0.2135965377092361,0.9705052971839904,286.17138671875,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4063720703125,286.17242431640625,1.0,0.4891781508922577,1.0,1.0,0.0,1.0,-2.563287734985352,2.563282251358032,5.2912801038473845e-06,1.9841573238372805,1.0,1.0,0.0,113.66351318359376,124.0,27968.66796875,0.0,1458.29638671875,1.0,283.1499938964844,285.12554931640625,291.11724853515625,292.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,25806.509765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772058367729187,1.0,0.0,0.0,3.3836748600006104,3.383694648742676,7.639598607056541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.9072265625,0.0,1185.859130859375,1895.4371337890625,0.0,2219.138916015625,0.8363450765609741,1.0,0.0,3.0,1.0,0.0
12131460,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9990000128746032,0.6144112348556519,0.4912662804126739,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8163051009178162,0.2949700057506561,0.2806698977947235,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.7986491322517395,0.2754959166049957,0.1941420584917068,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.7416004538536072,0.2199134975671768,0.2103697061538696,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.736105740070343,0.2143822759389877,0.9743435382843018,286.1842041015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40155029296875,286.1852722167969,1.0,0.4931538105010986,1.0,1.0,0.0,1.0,-2.582061529159546,2.5820562839508057,5.369059635995654e-06,1.9986847639083865,1.0,1.0,0.0,115.87320709228516,127.0,28489.984375,0.0,1492.9927978515625,1.0,283.1499938964844,285.11749267578125,291.1576232910156,293.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,26994.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797987461090088,1.0,0.0,0.0,3.4606761932373047,3.4606966972351074,7.991259280970553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1787109375,0.0,1268.674560546875,1895.4371337890625,0.0,2288.33349609375,0.855234682559967,1.0,0.0,3.0,1.0,0.0
12131520,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9990000128746032,0.6144112348556519,0.4912662804126739,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.8163051009178162,0.2949700057506561,0.2806698977947235,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.7986491322517395,0.2754959166049957,0.1941420584917068,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.7416004538536072,0.2199134975671768,0.2103697061538696,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.736105740070343,0.2143822759389877,0.9743435382843018,286.1842041015625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.40155029296875,286.1852722167969,1.0,0.4931538105010986,1.0,1.0,0.0,1.0,-2.582061529159546,2.5820562839508057,5.369059635995654e-06,1.9986847639083865,1.0,1.0,0.0,115.87320709228516,127.0,28489.984375,0.0,1492.9927978515625,1.0,283.1499938964844,285.11749267578125,291.1576232910156,293.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,26994.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797987461090088,1.0,0.0,0.0,3.4606761932373047,3.4606966972351074,7.991259280970553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.1787109375,0.0,1268.674560546875,1895.4371337890625,0.0,2288.33349609375,0.855234682559967,1.0,0.0,3.0,1.0,0.0
12131580,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.9990000128746032,0.6166806221008301,0.497384637594223,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.8163501024246216,0.2986657619476318,0.2842148244380951,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.7967970967292786,0.2769911885261535,0.1952344626188278,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.7406825423240662,0.2217218428850174,0.2121480852365493,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.7341626882553101,0.2151348441839218,0.9780811667442322,286.1977844238281,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3954467773437,286.1988525390625,1.0,0.4973860681056976,1.0,1.0,0.0,1.0,-2.6016128063201904,2.601607322692871,5.4506676860910375e-06,2.013814926147461,1.0,1.0,0.0,118.34098815917967,130.0,29002.72265625,0.0,1530.3486328125,1.0,283.1499938964844,285.1109619140625,291.1909484863281,293.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,28159.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876489758491516,1.0,0.0,0.0,3.5345771312713623,3.534598588943481,8.336201631209406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.44580078125,0.0,1351.698486328125,1895.4371337890625,0.0,2359.080322265625,0.873372495174408,1.0,0.0,3.0,1.0,0.0
12131640,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.9990000128746032,0.6166806221008301,0.497384637594223,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.8163501024246216,0.2986657619476318,0.2842148244380951,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.7967970967292786,0.2769911885261535,0.1952344626188278,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.7406825423240662,0.2217218428850174,0.2121480852365493,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.7341626882553101,0.2151348441839218,0.9780811667442322,286.1977844238281,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3954467773437,286.1988525390625,1.0,0.4973860681056976,1.0,1.0,0.0,1.0,-2.6016128063201904,2.601607322692871,5.4506676860910375e-06,2.013814926147461,1.0,1.0,0.0,118.34098815917967,130.0,29002.72265625,0.0,1530.3486328125,1.0,283.1499938964844,285.1109619140625,291.1909484863281,293.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,28159.630859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876489758491516,1.0,0.0,0.0,3.5345771312713623,3.534598588943481,8.336201631209406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.44580078125,0.0,1351.698486328125,1895.4371337890625,0.0,2359.080322265625,0.873372495174408,1.0,0.0,3.0,1.0,0.0
12131700,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.9990000128746032,0.6176611185073853,0.500636637210846,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8162811398506165,0.3005195260047912,0.2859969735145569,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.7957810163497925,0.2777357995510101,0.1957817077636718,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7401412725448608,0.2226205021142959,0.2130358070135116,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.7331091165542603,0.2154973745346069,0.979905605316162,286.2022705078125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3920593261719,286.2030944824219,1.0,0.4995691180229187,1.0,1.0,0.0,1.0,-2.611578226089477,2.611572742462158,5.492502168635838e-06,2.0215275287628174,1.0,1.0,0.0,119.6489715576172,130.0,29264.697265625,0.0,1549.8077392578125,1.0,283.1499938964844,285.104736328125,291.2050476074219,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,28863.416015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916075587272644,1.0,0.0,0.0,3.5784738063812256,3.578495979309082,8.544545835320605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.1279296875,0.0,1402.6878662109375,1895.4371337890625,0.0,2394.9560546875,0.8813458681106567,1.0,0.0,3.0,1.0,0.0
12131760,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.9990000128746032,0.6185417175292969,0.503995954990387,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8161604404449463,0.3023768365383148,0.2877819538116455,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.7947143912315369,0.2784781157970428,0.1963267773389816,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7395534515380859,0.2235150039196014,0.2139196395874023,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.732008695602417,0.2158501893281936,0.9816867113113404,286.21142578125,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38848876953125,286.21246337890625,1.0,0.5017846822738647,1.0,1.0,0.0,1.0,-2.6216166019439697,2.6216111183166504,5.534805950446753e-06,2.029297113418579,1.0,1.0,0.0,120.99919128417967,118.0,29502.72265625,0.0,1569.6910400390625,1.0,283.1499938964844,285.1054077148437,291.2167053222656,293.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,29304.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955095171928406,1.0,0.0,0.0,3.605710983276367,3.6057333946228014,8.675112894707127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.3046875,0.0,1434.9615478515625,1895.4371337890625,0.0,2430.442626953125,0.8908395171165466,1.0,0.0,3.0,1.0,0.0
12131820,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.9990000128746032,0.619647204875946,0.5026917457580566,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.8184170722961426,0.30426687002182,0.2895541489124298,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7961337566375732,0.2792197465896606,0.1968393474817276,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7410594820976257,0.2244116961956024,0.2147608995437622,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7329380512237549,0.2161880880594253,0.9831840991973876,286.2131652832031,284.95001220703125,297.3997497558594,288.1878356933594,297.3974304199219,297.3857421875,286.2133483886719,1.0,0.5017966628074646,1.0,1.0,0.0,1.0,-2.6256208419799805,2.625615358352661,5.552121365326457e-06,2.032589673995972,1.0,1.0,0.0,120.75865173339844,118.0,29709.427734375,0.0,1574.164306640625,1.0,283.1499938964844,285.0965881347656,291.2268981933594,293.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,30015.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995145916938782,1.0,0.0,0.0,3.649174213409424,3.6491973400115967,8.885513125278521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.51171875,0.0,1487.48095703125,1895.4371337890625,0.0,2466.98779296875,0.8987007141113281,1.0,0.0,3.0,1.0,0.0
12131880,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.9990000128746032,0.6213359236717224,0.4985830187797546,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.8219785094261169,0.3060552179813385,0.2911937236785888,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.7990039587020874,0.2799101173877716,0.1972888112068176,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148132324219,0.7437826991081238,0.2252504080533981,0.2155100107192993,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.7350704669952393,0.2164994478225708,0.9843667149543762,286.21484375,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3859558105469,286.2149658203125,1.0,0.5008293986320496,1.0,1.0,0.0,1.0,-2.625520706176758,2.6255152225494385,5.551848516915925e-06,2.032585620880127,1.0,1.0,0.0,119.5389404296875,121.0,29842.154296875,0.0,1568.5634765625,1.0,283.1499938964844,285.09149169921875,291.2330017089844,293.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,30440.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030650615692139,1.0,0.0,0.0,3.674940347671509,3.6749634742736816,9.011433235173172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.56640625,0.0,1519.2122802734375,1895.4371337890625,0.0,2499.4814453125,0.907841980457306,1.0,0.0,3.0,1.0,0.0
12131940,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.9990000128746032,0.6235607862472534,0.4967882633209228,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.8244642019271851,0.307968258857727,0.2929711937904358,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.8006824254989624,0.2806456089019775,0.1977854073047638,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.7455263733863831,0.2261465936899185,0.2163334041833877,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.7362176775932312,0.2168443650007248,0.9857792854309082,286.21221923828125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3882141113281,286.2125244140625,1.0,0.5011947751045227,1.0,1.0,0.0,1.0,-2.6287729740142822,2.628767490386963,5.565342235058779e-06,2.0349721908569336,1.0,1.0,0.0,119.11725616455078,121.0,30022.6484375,0.0,1571.1971435546875,1.0,283.1499938964844,285.0805053710937,291.2367248535156,293.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,31158.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065575361251831,1.0,0.0,0.0,3.718007326126098,3.718031167984009,9.2238826709945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.72705078125,0.0,1573.25244140625,1895.4371337890625,0.0,2531.528564453125,0.9156038165092468,1.0,0.0,3.0,1.0,0.0
12132000,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.9990000128746032,0.6255684494972229,0.4962592422962188,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.8261851668357849,0.3097392320632934,0.2946290373802185,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8016220331192017,0.2813236117362976,0.1982521563768386,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.7466215491294861,0.2269731909036636,0.2171066105365753,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7367871999740601,0.2171707153320312,0.987190306186676,286.2158508300781,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3900756835937,286.21636962890625,1.0,0.5018193125724792,1.0,1.0,0.0,1.0,-2.6333131790161133,2.633307695388794,5.584535756497644e-06,2.038463592529297,1.0,1.0,0.0,119.11959838867188,124.0,30183.251953125,0.0,1577.527587890625,1.0,283.1499938964844,285.0777282714844,291.2381591796875,293.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,31571.822265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095390200614929,1.0,0.0,0.0,3.742603302001953,3.7426273822784415,9.346325100523244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.9287109375,0.0,1604.6824951171875,1895.4371337890625,0.0,2558.948974609375,0.9244616031646729,1.0,0.0,3.0,1.0,0.0
12132060,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.9990000128746032,0.6290329694747925,0.4992161691188812,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.8276796340942383,0.313388466835022,0.2981141209602356,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8013490438461304,0.2826780378818512,0.1992352306842804,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.746982991695404,0.2286423444747924,0.2187334150075912,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7361443042755127,0.2178070843219757,0.99027818441391,286.2099609375,284.95001220703125,297.6420593261719,288.2116394042969,297.5581359863281,297.3904113769531,286.2095031738281,1.0,0.5038026571273804,0.7581451535224915,0.7581451535224915,0.4000000059604645,1.0,-2.647887945175171,1.755365014076233,0.892522931098938,1.160475254058838,1.0,1.0,0.0,120.0166244506836,127.0,30421.333984375,0.0,1598.2730712890625,1.0,283.1499938964844,285.0599365234375,291.2387084960937,293.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,32695.201171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150426149368286,1.0,0.0,0.0,3.808605432510376,3.8086304664611816,9.678883543529082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30712890625,0.0,1691.086181640625,1895.4371337890625,0.0,2609.705810546875,0.9406766295433044,1.0,0.0,3.0,1.0,0.0
12132120,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.9990000128746032,0.6290329694747925,0.4992161691188812,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.8276796340942383,0.313388466835022,0.2981141209602356,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8013490438461304,0.2826780378818512,0.1992352306842804,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.746982991695404,0.2286423444747924,0.2187334150075912,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7361443042755127,0.2178070843219757,0.99027818441391,286.2099609375,284.95001220703125,297.6420593261719,288.2116394042969,297.5581359863281,297.3904113769531,286.2095031738281,1.0,0.5038026571273804,0.7581451535224915,0.7581451535224915,0.4000000059604645,1.0,-2.647887945175171,1.755365014076233,0.892522931098938,1.160475254058838,1.0,1.0,0.0,120.0166244506836,127.0,30421.333984375,0.0,1598.2730712890625,1.0,283.1499938964844,285.0599365234375,291.2387084960937,293.2163391113281,293.1499938964844,293.1499938964844,283.1499938964844,32695.201171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150426149368286,1.0,0.0,0.0,3.808605432510376,3.8086304664611816,9.678883543529082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.30712890625,0.0,1691.086181640625,1895.4371337890625,0.0,2609.705810546875,0.9406766295433044,1.0,0.0,3.0,1.0,0.0
12132180,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911926269531,0.9990000128746032,0.6313863396644592,0.5028012990951538,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.8287761211395264,0.3169600963592529,0.3015376925468445,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.8006514310836792,0.2839322388172149,0.2001567929983139,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.7469766139984131,0.2302383035421371,0.2202983796596527,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.7351548671722412,0.2183640748262405,0.9930638670921326,286.1912536621094,284.95001220703125,297.73162841796875,288.21734619140625,297.5206604003906,297.38543701171875,286.1908569335937,1.0,0.506541907787323,0.5162903070449829,0.5162903070449829,0.800000011920929,1.0,-2.66263484954834,1.0369428396224976,1.6256920099258425,0.4398599565029144,1.0,1.0,0.0,121.40191650390624,130.0,30545.2890625,0.0,1624.40673828125,1.0,283.1499938964844,285.0356140136719,291.2353210449219,293.2218322753906,293.1499938964844,293.1499938964844,283.04998779296875,33814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186787366867065,1.0,0.0,0.0,3.87324595451355,3.873271942138672,1.0010215873990091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.71240234375,0.0,1778.6607666015625,1895.4371337890625,0.0,2643.3330078125,0.9555585384368896,1.0,0.0,3.0,1.0,0.0
12132240,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911926269531,0.9990000128746032,0.6313863396644592,0.5028012990951538,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.8287761211395264,0.3169600963592529,0.3015376925468445,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.8006514310836792,0.2839322388172149,0.2001567929983139,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.7469766139984131,0.2302383035421371,0.2202983796596527,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.7351548671722412,0.2183640748262405,0.9930638670921326,286.1912536621094,284.95001220703125,297.73162841796875,288.21734619140625,297.5206604003906,297.38543701171875,286.1908569335937,1.0,0.506541907787323,0.5162903070449829,0.5162903070449829,0.800000011920929,1.0,-2.66263484954834,1.0369428396224976,1.6256920099258425,0.4398599565029144,1.0,1.0,0.0,121.40191650390624,130.0,30545.2890625,0.0,1624.40673828125,1.0,283.1499938964844,285.0356140136719,291.2353210449219,293.2218322753906,293.1499938964844,293.1499938964844,283.04998779296875,33814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186787366867065,1.0,0.0,0.0,3.87324595451355,3.873271942138672,1.0010215873990091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.71240234375,0.0,1778.6607666015625,1895.4371337890625,0.0,2643.3330078125,0.9555585384368896,1.0,0.0,3.0,1.0,0.0
12132300,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9990000128746032,0.6321429014205933,0.5047665238380432,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8291893601417542,0.3186426162719726,0.3032024502754211,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264038085937,0.8001571297645569,0.2844466865062713,0.2005774229764938,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.7468492388725281,0.230952575802803,0.2210406810045242,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.7345406413078308,0.2185565382242202,0.9942525625228882,286.1255187988281,284.95001220703125,297.77545166015625,288.2201538085937,297.49639892578125,297.38092041015625,286.1210632324219,1.0,0.5081666111946106,0.3953628540039062,0.3953628540039062,1.0,1.0,-2.669820785522461,0.7737656831741333,1.896055102348328,0.1753392815589904,1.0,1.0,0.0,122.19970703125,130.0,30799.322265625,0.0,1639.23583984375,1.0,283.0648193359375,284.9566955566406,291.2557678222656,293.2834167480469,293.1499938964844,293.1499938964844,283.04998779296875,34388.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231572508811951,1.0,0.0,0.0,3.9059596061706543,3.905985832214356,1.0180023082284606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.1943359375,0.0,1824.1103515625,1895.4371337890625,0.0,2684.843994140625,0.9616677165031432,1.0,0.0,3.0,1.0,0.0
12132360,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.9990000128746032,0.6325230598449707,0.5075984001159668,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.8290656805038452,0.3202247023582458,0.30475714802742,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.7990790009498596,0.2848549485206604,0.2009111940860748,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.7462272644042969,0.2315840572118759,0.2216977179050445,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.7334488034248352,0.2186600714921951,0.9950248599052428,286.1033935546875,284.95001220703125,297.8186340332031,288.2229309082031,297.506103515625,297.3744812011719,286.1030578613281,1.0,0.5098494291305542,0.414438784122467,0.414438784122467,1.0,1.0,-2.677213191986084,0.7992316484451294,1.8779815435409544,0.1990835815668106,1.0,1.0,0.0,123.30996704101562,133.0,30908.453125,0.0,1654.7659912109375,1.0,283.05206298828125,284.9344787597656,291.2508544921875,293.2690734863281,293.1499938964844,293.1499938964844,282.75,34752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256933093070984,1.0,0.0,0.0,3.9265968799591056,3.9266233444213854,1.0287880058967858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.2138671875,0.0,1853.1768798828125,1895.4371337890625,0.0,2708.39208984375,0.9665823578834534,1.0,0.0,3.0,1.0,0.0
12132420,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9990000128746032,0.6312177777290344,0.5148814916610718,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8276479244232178,0.3227576613426208,0.3074309229850769,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7956345677375793,0.2850200533866882,0.2012443989515304,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.7438980340957642,0.232342392206192,0.2226645946502685,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.7301895022392273,0.2183362245559692,0.9948232769966124,285.87860107421875,284.95001220703125,297.9031677246094,288.2284545898437,297.5326843261719,297.351806640625,285.87725830078125,1.0,0.5132967233657837,0.4525906145572662,0.4525906145572662,1.0,1.0,-2.6905014514923096,0.8882260322570801,1.8022754192352293,0.2850547730922699,1.0,1.0,0.0,125.99900817871094,121.0,31758.720703125,0.0,1685.8717041015625,1.0,282.7561950683594,284.67803955078125,291.2885131835937,293.3851318359375,293.1499938964844,293.1499938964844,282.45001220703125,35254.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027924537659,1.0,0.0,0.0,3.9548845291137695,3.954911470413208,1.04366438336001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.03955078125,0.0,1893.5177001953125,1895.4371337890625,0.0,2859.497802734375,0.9733121991157532,1.0,0.0,3.0,1.0,0.0
12132480,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9990000128746032,0.6312177777290344,0.5148814916610718,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8276479244232178,0.3227576613426208,0.3074309229850769,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7956345677375793,0.2850200533866882,0.2012443989515304,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.7438980340957642,0.232342392206192,0.2226645946502685,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.7301895022392273,0.2183362245559692,0.9948232769966124,285.87860107421875,284.95001220703125,297.9031677246094,288.2284545898437,297.5326843261719,297.351806640625,285.87725830078125,1.0,0.5132967233657837,0.4525906145572662,0.4525906145572662,1.0,1.0,-2.6905014514923096,0.8882260322570801,1.8022754192352293,0.2850547730922699,1.0,1.0,0.0,125.99900817871094,121.0,31758.720703125,0.0,1685.8717041015625,1.0,282.7561950683594,284.67803955078125,291.2885131835937,293.3851318359375,293.1499938964844,293.1499938964844,282.45001220703125,35254.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027924537659,1.0,0.0,0.0,3.9548845291137695,3.954911470413208,1.04366438336001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.03955078125,0.0,1893.5177001953125,1895.4371337890625,0.0,2859.497802734375,0.9733121991157532,1.0,0.0,3.0,1.0,0.0
12132540,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.9990000128746032,0.628866970539093,0.5118044018745422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.8307318687438965,0.3245967328548431,0.3092741966247558,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7968857288360596,0.2844955027103424,0.2009596079587936,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7455704808235168,0.2325086891651153,0.2229140251874923,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7306737303733826,0.2173795849084854,0.9910079836845398,285.6388854980469,284.95001220703125,297.9851989746094,288.2338562011719,297.5566101074219,297.31982421875,285.63677978515625,1.0,0.5112426280975342,0.4907424747943878,0.4907424747943878,1.0,1.0,-2.6844167709350586,0.960243046283722,1.7241737842559814,0.3586559593677521,1.0,1.0,0.0,124.8728256225586,109.0,32416.92578125,0.0,1671.540283203125,1.0,282.4561462402344,284.4100646972656,291.2880554199219,293.4374694824219,293.1499938964844,293.1499938964844,282.1499938964844,35556.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856472909450531,1.0,0.0,0.0,3.971742868423462,3.97177004814148,1.0525809557293542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.5341796875,0.0,1917.83544921875,1895.4371337890625,0.0,2995.93017578125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132600,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.9990000128746032,0.628866970539093,0.5118044018745422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.8307318687438965,0.3245967328548431,0.3092741966247558,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.7968857288360596,0.2844955027103424,0.2009596079587936,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7455704808235168,0.2325086891651153,0.2229140251874923,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7306737303733826,0.2173795849084854,0.9910079836845398,285.6388854980469,284.95001220703125,297.9851989746094,288.2338562011719,297.5566101074219,297.31982421875,285.63677978515625,1.0,0.5112426280975342,0.4907424747943878,0.4907424747943878,1.0,1.0,-2.6844167709350586,0.960243046283722,1.7241737842559814,0.3586559593677521,1.0,1.0,0.0,124.8728256225586,109.0,32416.92578125,0.0,1671.540283203125,1.0,282.4561462402344,284.4100646972656,291.2880554199219,293.4374694824219,293.1499938964844,293.1499938964844,282.1499938964844,35556.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856472909450531,1.0,0.0,0.0,3.971742868423462,3.97177004814148,1.0525809557293542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.5341796875,0.0,1917.83544921875,1895.4371337890625,0.0,2995.93017578125,0.9773223400115968,1.0,0.0,3.0,1.0,0.0
12132660,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.6280488967895508,0.5001621842384338,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.8377819061279297,0.3259742856025696,0.3105349540710449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.802239716053009,0.2835379540920257,0.2002610713243484,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7507684826850891,0.2322773337364196,0.2226450592279434,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7344304919242859,0.2160269767045974,0.9847049713134766,285.3865966796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.29791259765625,285.3839416503906,1.0,0.5054696798324585,0.486823171377182,0.486823171377182,1.0,1.0,-2.663216114044189,0.9468393325805664,1.716376781463623,0.3501383364200592,1.0,1.0,0.0,120.64161682128906,112.0,32886.71875,0.0,1621.9151611328125,1.0,282.15606689453125,284.1336364746094,291.2749938964844,293.4581298828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669856190681458,1.0,0.0,0.0,3.981773614883423,3.98180103302002,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.306640625,0.0,1932.403076171875,1895.4371337890625,0.0,3094.53271484375,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
12132720,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.6280488967895508,0.5001621842384338,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.8377819061279297,0.3259742856025696,0.3105349540710449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.802239716053009,0.2835379540920257,0.2002610713243484,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7507684826850891,0.2322773337364196,0.2226450592279434,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7344304919242859,0.2160269767045974,0.9847049713134766,285.3865966796875,284.95001220703125,298.0647277832031,288.2391967773437,297.5697631835937,297.29791259765625,285.3839416503906,1.0,0.5054696798324585,0.486823171377182,0.486823171377182,1.0,1.0,-2.663216114044189,0.9468393325805664,1.716376781463623,0.3501383364200592,1.0,1.0,0.0,120.64161682128906,112.0,32886.71875,0.0,1621.9151611328125,1.0,282.15606689453125,284.1336364746094,291.2749938964844,293.4581298828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669856190681458,1.0,0.0,0.0,3.981773614883423,3.98180103302002,1.0579043419056688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.306640625,0.0,1932.403076171875,1895.4371337890625,0.0,3094.53271484375,0.9797082543373108,1.0,0.0,3.0,1.0,0.0
12132780,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.9990000128746032,0.6278635859489441,0.4948657155036926,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8414660692214966,0.3270680904388428,0.3115591406822204,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8039972186088562,0.282331109046936,0.1994111388921737,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7528501749038696,0.2318118512630462,0.2221903949975967,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7351971864700317,0.2144529372453689,0.9775721430778505,285.14306640625,284.95001220703125,298.1418151855469,288.2444763183594,297.5834045410156,297.2806091308594,285.1413269042969,1.0,0.5023930072784424,0.4829038381576538,0.4829038381576538,1.0,1.0,-2.6479294300079346,0.933415710926056,1.7145137786865234,0.3399536609649658,1.0,1.0,0.0,118.53682708740234,115.0,33453.6328125,0.0,1590.8787841796875,1.0,281.8558349609375,283.8634948730469,291.2660827636719,293.4782409667969,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743678331375122,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.061075408870238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.3271484375,0.0,1941.0980224609373,1895.4371337890625,0.0,3163.778564453125,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132840,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.9990000128746032,0.6278635859489441,0.4948657155036926,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8414660692214966,0.3270680904388428,0.3115591406822204,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8039972186088562,0.282331109046936,0.1994111388921737,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7528501749038696,0.2318118512630462,0.2221903949975967,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7351971864700317,0.2144529372453689,0.9775721430778505,285.14306640625,284.95001220703125,298.1418151855469,288.2444763183594,297.5834045410156,297.2806091308594,285.1413269042969,1.0,0.5023930072784424,0.4829038381576538,0.4829038381576538,1.0,1.0,-2.6479294300079346,0.933415710926056,1.7145137786865234,0.3399536609649658,1.0,1.0,0.0,118.53682708740234,115.0,33453.6328125,0.0,1590.8787841796875,1.0,281.8558349609375,283.8634948730469,291.2660827636719,293.4782409667969,293.1499938964844,293.1499938964844,281.54998779296875,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743678331375122,1.0,0.0,0.0,3.987736701965332,3.9877641201019287,1.061075408870238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.3271484375,0.0,1941.0980224609373,1895.4371337890625,0.0,3163.778564453125,0.9811265468597412,1.0,0.0,3.0,1.0,0.0
12132900,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6273366808891296,0.4941665828227997,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8422803282737732,0.3275879919528961,0.3120719492435455,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8038133382797241,0.2817151248455047,0.1989963501691818,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7529438734054565,0.2315537333488464,0.221962034702301,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7346874475479126,0.2136414647102356,0.974003255367279,284.9829406738281,284.95001220703125,298.1794128417969,288.2471008300781,297.5888061523437,297.2706298828125,284.9727478027344,1.0,0.5014975666999817,0.4809441864490509,0.4809441864490509,1.0,1.0,-2.642642021179199,0.927640438079834,1.7150014638900757,0.3353214263916015,1.0,1.0,0.0,118.14572143554688,115.0,34217.98828125,0.0,1581.73974609375,1.0,281.5931701660156,283.65997314453125,291.2966613769531,293.6024780273437,293.1499938964844,293.1499938964844,281.54998779296875,35879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807032704353333,1.0,0.0,0.0,3.989737272262573,3.98976469039917,1.0621403134791765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.640625,0.0,1944.0208740234373,1895.4371337890625,0.0,3223.1708984375,0.9816023707389832,1.0,0.0,3.0,1.0,0.0
12132960,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.6263790726661682,0.494560182094574,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8424424529075623,0.3280603289604187,0.3125104606151581,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8029525876045227,0.2810593247413635,0.1985324174165725,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7524433135986328,0.2312574237585067,0.2216814905405044,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7336207628250122,0.2127917557954788,0.9702033400535583,284.9302062988281,284.95001220703125,298.2164001464844,288.2497253417969,297.5938415527344,297.2586669921875,284.9286499023437,1.0,0.5009342432022095,0.4810505211353302,0.4810505211353302,1.0,1.0,-2.638179540634156,0.92577463388443,1.712404727935791,0.3344151079654693,0.999378502368927,0.999378502368927,0.0,118.10467529296876,118.0,34253.0078125,0.0,1575.3382568359375,1.0,281.5555725097656,283.6092529296875,291.2721252441406,293.5274658203125,293.1499938964844,293.1499938964844,281.25,35923.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818209171295166,1.0,0.0,0.0,3.990919351577759,3.990946769714356,1.0627696838128031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.62744140625,0.0,1945.939697265625,1895.4371337890625,0.0,3233.642822265625,0.9818921685218812,1.0,0.0,3.0,1.0,0.0
