time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133020,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.9990000128746032,0.6232359409332275,0.4974443316459656,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8416522741317749,0.3289429247379303,0.3134019076824188,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.800110936164856,0.2797136008739471,0.1976345181465149,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7504419684410095,0.2306218445301056,0.221135213971138,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.7305468320846558,0.2110504359006881,0.96265971660614,284.72100830078125,284.95001220703125,298.2885131835937,288.2549133300781,297.6019287109375,297.2321472167969,284.7196350097656,1.0,0.5006175637245178,0.4812631607055664,0.4812631607055664,1.0,1.0,-2.631913661956787,0.9236181974411012,1.708295464515686,0.3335808515548706,0.9945756196975708,0.9945756196975708,0.0,118.73258972167967,121.0,35067.84765625,0.0,1569.455322265625,1.0,281.2557067871094,283.3594055175781,291.2822570800781,293.5867004394531,293.1499938964844,293.1499938964844,280.95001220703125,36087.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904482126235962,1.0,0.0,0.0,3.988236904144287,3.988264322280884,1.0613415497573442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4765625,0.0,1943.7564697265625,1895.4371337890625,0.0,3314.399169921875,0.981377363204956,1.0,0.0,3.0,1.0,0.0
12133080,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.9990000128746032,0.6232359409332275,0.4974443316459656,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8416522741317749,0.3289429247379303,0.3134019076824188,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.800110936164856,0.2797136008739471,0.1976345181465149,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7504419684410095,0.2306218445301056,0.221135213971138,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.7305468320846558,0.2110504359006881,0.96265971660614,284.72100830078125,284.95001220703125,298.2885131835937,288.2549133300781,297.6019287109375,297.2321472167969,284.7196350097656,1.0,0.5006175637245178,0.4812631607055664,0.4812631607055664,1.0,1.0,-2.631913661956787,0.9236181974411012,1.708295464515686,0.3335808515548706,0.9945756196975708,0.9945756196975708,0.0,118.73258972167967,121.0,35067.84765625,0.0,1569.455322265625,1.0,281.2557067871094,283.3594055175781,291.2822570800781,293.5867004394531,293.1499938964844,293.1499938964844,280.95001220703125,36087.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904482126235962,1.0,0.0,0.0,3.988236904144287,3.988264322280884,1.0613415497573442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.4765625,0.0,1943.7564697265625,1895.4371337890625,0.0,3314.399169921875,0.981377363204956,1.0,0.0,3.0,1.0,0.0
12133140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.9990000128746032,0.6204537749290466,0.5002285242080688,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.840616762638092,0.3294175565242767,0.3139296472072601,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7978423237800598,0.2788683474063873,0.1971022337675094,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.748746395111084,0.2302034050226211,0.2208061814308166,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.728232204914093,0.2099750638008117,0.9581300616264344,284.55059814453125,284.95001220703125,298.33062744140625,288.2580261230469,297.60601806640625,297.2156677246094,284.5438842773437,1.0,0.5008255839347839,0.4813907742500305,0.4813907742500305,1.0,1.0,-2.6294145584106445,0.9228381514549256,1.7065763473510742,0.3333112001419067,0.9897969365119934,0.9897969365119934,0.0,119.4675750732422,121.0,35966.9140625,0.0,1569.2862548828125,1.0,280.9788818359375,283.1476745605469,291.3146057128906,293.7087707519531,293.1499938964844,293.1499938964844,280.95001220703125,36209.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898830235004425,1.0,0.0,0.0,3.9834303855896,3.983457803726196,1.0587849601506605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.08544921875,0.0,1938.440185546875,1895.4371337890625,0.0,3392.677734375,0.9803436398506165,1.0,0.0,3.0,1.0,0.0
12133200,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.9990000128746032,0.6182016730308533,0.5025426149368286,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.8396393656730652,0.3297236859798431,0.3142196536064148,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.7960299849510193,0.2783001065254211,0.1967062354087829,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.747364342212677,0.229915976524353,0.2205448597669601,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.7264507412910461,0.209256500005722,0.954954206943512,284.5223999023437,284.95001220703125,298.35821533203125,288.26007080078125,297.6089782714844,297.2052001953125,284.5213623046875,1.0,0.5010843276977539,0.481475830078125,0.481475830078125,1.0,1.0,-2.627936840057373,0.9223951697349548,1.7055416107177734,0.333162397146225,0.987195372581482,0.987195372581482,0.0,120.10287475585938,109.0,36025.296875,0.0,1570.085205078125,1.0,280.955810546875,283.1216125488281,291.2930908203125,293.653564453125,293.1499938964844,293.1499938964844,280.6499938964844,36269.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001495838165283,1.0,0.0,0.0,3.9788761138916016,3.9789035320281982,1.0563652494965936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.59619140625,0.0,1932.965087890625,1895.4371337890625,0.0,3404.978515625,0.979366898536682,1.0,0.0,3.0,1.0,0.0
12133260,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.9990000128746032,0.6128664016723633,0.4968127012252807,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.8431841731071472,0.3303808867931366,0.3148069679737091,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7976675033569336,0.2767986953258514,0.1956313252449035,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.7492424249649048,0.2291211634874344,0.2197535932064056,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7270007133483887,0.2073843479156494,0.946381688117981,284.3206481933594,284.95001220703125,298.4254455566406,288.26519775390625,297.61962890625,297.186279296875,284.31884765625,1.0,0.4966488182544708,0.4812472760677337,0.4812472760677337,1.0,1.0,-2.6092348098754883,0.9143468737602234,1.69488787651062,0.3294728100299835,0.9771400094032288,0.9771400094032288,0.0,117.77032470703124,97.0,36869.90234375,0.0,1533.9478759765625,1.0,280.65582275390625,282.88232421875,291.3019104003906,293.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,36474.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106815457344056,1.0,0.0,0.0,3.962101459503174,3.962128639221192,1.0474768714630045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.28515625,0.0,1912.76123046875,1895.4371337890625,0.0,3502.927734375,0.9756948351860046,1.0,0.0,3.0,1.0,0.0
12133320,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204040527344,0.9990000128746032,0.6128664016723633,0.4968127012252807,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.8431841731071472,0.3303808867931366,0.3148069679737091,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7976675033569336,0.2767986953258514,0.1956313252449035,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.7492424249649048,0.2291211634874344,0.2197535932064056,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7270007133483887,0.2073843479156494,0.946381688117981,284.3206481933594,284.95001220703125,298.4254455566406,288.26519775390625,297.61962890625,297.186279296875,284.31884765625,1.0,0.4966488182544708,0.4812472760677337,0.4812472760677337,1.0,1.0,-2.6092348098754883,0.9143468737602234,1.69488787651062,0.3294728100299835,0.9771400094032288,0.9771400094032288,0.0,117.77032470703124,97.0,36869.90234375,0.0,1533.9478759765625,1.0,280.65582275390625,282.88232421875,291.3019104003906,293.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,36474.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106815457344056,1.0,0.0,0.0,3.962101459503174,3.962128639221192,1.0474768714630045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.28515625,0.0,1912.76123046875,1895.4371337890625,0.0,3502.927734375,0.9756948351860046,1.0,0.0,3.0,1.0,0.0
12133380,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.9990000128746032,0.6101487278938293,0.4826131165027618,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.8513544797897339,0.3308894336223602,0.3151629269123077,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8039124608039856,0.2751908004283905,0.194413885474205,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.755193293094635,0.2282330691814422,0.2187781631946563,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084899902344,0.7312625050544739,0.2054241001605987,0.9369308352470398,284.1075134277344,284.95001220703125,298.490234375,288.270263671875,297.6332397460937,297.17401123046875,284.1051940917969,1.0,0.4889508485794067,0.4810187518596649,0.4810187518596649,1.0,1.0,-2.57861852645874,0.9014264345169068,1.6771920919418335,0.3234183192253113,0.9641630053520204,0.9641630053520204,0.0,112.6060562133789,100.0,37518.2109375,0.0,1469.8857421875,1.0,280.35595703125,282.6366882324219,291.3028259277344,293.7655944824219,293.1499938964844,293.1499938964844,280.04998779296875,36718.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203325510025024,1.0,0.0,0.0,3.936456680297852,3.93648362159729,1.0339610980736325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.892578125,0.0,1881.625,1895.4371337890625,0.0,3592.22705078125,0.9700493812561036,1.0,0.0,3.0,1.0,0.0
12133440,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072082519531,0.9990000128746032,0.6101487278938293,0.4826131165027618,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.8513544797897339,0.3308894336223602,0.3151629269123077,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8039124608039856,0.2751908004283905,0.194413885474205,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.755193293094635,0.2282330691814422,0.2187781631946563,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1084899902344,0.7312625050544739,0.2054241001605987,0.9369308352470398,284.1075134277344,284.95001220703125,298.490234375,288.270263671875,297.6332397460937,297.17401123046875,284.1051940917969,1.0,0.4889508485794067,0.4810187518596649,0.4810187518596649,1.0,1.0,-2.57861852645874,0.9014264345169068,1.6771920919418335,0.3234183192253113,0.9641630053520204,0.9641630053520204,0.0,112.6060562133789,100.0,37518.2109375,0.0,1469.8857421875,1.0,280.35595703125,282.6366882324219,291.3028259277344,293.7655944824219,293.1499938964844,293.1499938964844,280.04998779296875,36718.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203325510025024,1.0,0.0,0.0,3.936456680297852,3.93648362159729,1.0339610980736325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.892578125,0.0,1881.625,1895.4371337890625,0.0,3592.22705078125,0.9700493812561036,1.0,0.0,3.0,1.0,0.0
12133500,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.9990000128746032,0.6096380949020386,0.4777969121932983,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.8542959094047546,0.3311143517494201,0.3153546452522278,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.8058379292488098,0.2743721902370453,0.1938253939151764,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95379638671875,0.7571408748626709,0.2277784198522567,0.2183143049478531,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.7324219346046448,0.2044493407011032,0.9323611259460448,283.9500732421875,284.95001220703125,298.521728515625,288.2727966308594,297.640380859375,297.1688537597656,283.93951416015625,1.0,0.4863751530647278,0.4809044599533081,0.4809044599533081,1.0,1.0,-2.5662946701049805,0.8962074518203735,1.6700870990753174,0.3207555413246155,0.9559760093688964,0.9559760093688964,0.0,110.8100814819336,100.0,38243.5078125,0.0,1445.732177734375,1.0,280.094482421875,282.4429931640625,291.3287048339844,293.8857421875,293.1499938964844,293.1499938964844,280.04998779296875,36868.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271031022071838,1.0,0.0,0.0,3.9199063777923584,3.919933319091797,1.025285200739745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.41162109375,0.0,1861.6767578125,1895.4371337890625,0.0,3654.5595703125,0.9663786292076112,1.0,0.0,3.0,1.0,0.0
12133560,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.9990000128746032,0.6088730692863464,0.4750251770019531,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.8560300469398499,0.3312913775444031,0.3154817223548889,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.8065393567085266,0.273510217666626,0.193195179104805,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979187011719,0.7580179572105408,0.2272915989160537,0.2178177833557129,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981018066406,0.7326064109802246,0.2034526914358139,0.9277098774909972,283.8973693847656,284.95001220703125,298.5526123046875,288.2753295898437,297.64727783203125,297.1631774902344,283.89581298828125,1.0,0.4843447804450989,0.4810650646686554,0.4810650646686554,1.0,1.0,-2.556171417236328,0.8923422694206238,1.6638290882110596,0.3190599381923675,0.948383331298828,0.948383331298828,0.0,109.6829605102539,103.0,38179.4921875,0.0,1427.5596923828125,1.0,280.0559387207031,282.39752197265625,291.3012390136719,293.8030090332031,293.1499938964844,293.1499938964844,279.75,37005.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284063577651978,1.0,0.0,0.0,3.9002552032470703,3.9002819061279297,1.0150309890377684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.30712890625,0.0,1837.863525390625,1895.4371337890625,0.0,3666.525390625,0.9620634317398072,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.9990000128746032,0.6070497035980225,0.4730767011642456,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127990722656,0.8573958873748779,0.3315207362174988,0.3157227635383606,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.8063982129096985,0.2722072899341583,0.1923033744096756,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.7582522034645081,0.2265522181987762,0.2171291559934616,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71441650390625,0.7319139838218689,0.2019676268100738,0.9210750460624696,283.7124938964844,284.95001220703125,298.59735107421875,288.279052734375,297.6572265625,297.1547546386719,283.70849609375,1.0,0.4822160005569458,0.4813035130500793,0.4813035130500793,1.0,1.0,-2.544245481491089,0.8879148960113525,1.6563304662704468,0.3171641230583191,0.9345049858093262,0.9345049858093262,0.0,108.73054504394533,103.0,38957.1015625,0.0,1407.9437255859375,1.0,279.7676696777344,282.1822814941406,291.32000732421875,293.8884582519531,293.1499938964844,293.1499938964844,279.75,37266.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359930753707886,1.0,0.0,0.0,3.8654491901397705,3.865475654602051,9.969955954147736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2119140625,0.0,1796.373291015625,1895.4371337890625,0.0,3735.94873046875,0.954376220703125,1.0,0.0,3.0,1.0,0.0
12133680,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.9990000128746032,0.6062329411506653,0.4730004668235779,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.8574941158294678,0.3316150605678558,0.3157822787761688,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6997985839844,0.8059790134429932,0.2717716991901397,0.1919782906770706,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.7580028772354126,0.2263059914112091,0.2168762236833572,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001342773437,0.7313733100891113,0.2014613151550293,0.9187209606170654,283.6995544433594,284.95001220703125,298.612548828125,288.2803649902344,297.66070556640625,297.1519470214844,283.6983947753906,1.0,0.481682687997818,0.4813862144947052,0.4813862144947052,1.0,1.0,-2.540700912475586,0.8866205811500549,1.6540802717208862,0.316612958908081,0.9300562739372252,0.9300562739372252,0.0,108.58883666992188,106.0,38918.76953125,0.0,1402.75732421875,1.0,279.75653076171875,282.1729431152344,291.3037414550781,293.84881591796875,293.1499938964844,293.1499938964844,279.45001220703125,37337.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358801245689392,1.0,0.0,0.0,3.851867198944092,3.851893424987793,9.900015811581395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.1513671875,0.0,1780.1259765625,1895.4371337890625,0.0,3734.91796875,0.9513798356056212,1.0,0.0,3.0,1.0,0.0
12133740,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123596191406,0.9990000128746032,0.6016871333122253,0.4746833443641662,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51251220703125,0.8567468523979187,0.3318777680397033,0.3160630464553833,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126037597656,0.8032572865486145,0.2700006067752838,0.1907645314931869,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51275634765625,0.7560580372810364,0.2252872586250305,0.215941920876503,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128479003906,0.7283746004104614,0.1994322836399078,0.9097781181335448,283.512451171875,284.95001220703125,298.6700744628906,288.28533935546875,297.6739196777344,297.1414794921875,283.5118103027344,1.0,0.4804158508777618,0.4817073941230774,0.4817073941230774,1.0,1.0,-2.529731035232544,0.8827317357063293,1.6469992399215698,0.3149993419647217,0.909310519695282,0.909310519695282,0.0,108.6892318725586,109.0,39735.78515625,0.0,1389.1090087890625,1.0,279.4570617675781,281.9642944335937,291.310546875,293.9046325683594,293.1499938964844,293.1499938964844,279.1499938964844,37722.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437741041183472,1.0,0.0,0.0,3.7892465591430655,3.78927230834961,9.580739970260763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.01611328125,0.0,1707.0543212890625,1895.4371337890625,0.0,3806.705078125,0.9375674724578856,1.0,0.0,3.0,1.0,0.0
12133800,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5123596191406,0.9990000128746032,0.6016871333122253,0.4746833443641662,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51251220703125,0.8567468523979187,0.3318777680397033,0.3160630464553833,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126037597656,0.8032572865486145,0.2700006067752838,0.1907645314931869,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51275634765625,0.7560580372810364,0.2252872586250305,0.215941920876503,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128479003906,0.7283746004104614,0.1994322836399078,0.9097781181335448,283.512451171875,284.95001220703125,298.6700744628906,288.28533935546875,297.6739196777344,297.1414794921875,283.5118103027344,1.0,0.4804158508777618,0.4817073941230774,0.4817073941230774,1.0,1.0,-2.529731035232544,0.8827317357063293,1.6469992399215698,0.3149993419647217,0.909310519695282,0.909310519695282,0.0,108.6892318725586,109.0,39735.78515625,0.0,1389.1090087890625,1.0,279.4570617675781,281.9642944335937,291.310546875,293.9046325683594,293.1499938964844,293.1499938964844,279.1499938964844,37722.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437741041183472,1.0,0.0,0.0,3.7892465591430655,3.78927230834961,9.580739970260763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.01611328125,0.0,1707.0543212890625,1895.4371337890625,0.0,3806.705078125,0.9375674724578856,1.0,0.0,3.0,1.0,0.0
12133860,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.9990000128746032,0.5952503085136414,0.4790085256099701,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8544496893882751,0.3320981562137604,0.3163292706012726,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.7990358471870422,0.2682261168956756,0.1895652562379837,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.752788782119751,0.2242501676082611,0.2150163203477859,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.7240997552871704,0.1973505169153213,0.9007570743560792,283.337646484375,284.95001220703125,298.7252197265625,288.290283203125,297.6874389648437,297.1328430175781,283.3374328613281,1.0,0.4801353514194488,0.4818738996982574,0.4818738996982574,1.0,1.0,-2.521853446960449,0.8798354268074036,1.6420180797576904,0.3136931657791137,0.8863239884376526,0.8863239884376526,0.0,109.6436767578125,112.0,40529.0234375,0.0,1383.1627197265625,1.0,279.1576232910156,281.7689819335937,291.317138671875,293.9610900878906,293.1499938964844,293.1499938964844,279.45001220703125,38165.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519835710525512,1.0,0.0,0.0,3.7100632190704346,3.71008825302124,9.184508371617994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.2236328125,0.0,1617.496337890625,1895.4371337890625,0.0,3880.814208984375,0.92014080286026,1.0,0.0,3.0,1.0,0.0
12133920,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376159667969,0.9990000128746032,0.5952503085136414,0.4790085256099701,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8544496893882751,0.3320981562137604,0.3163292706012726,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.7990358471870422,0.2682261168956756,0.1895652562379837,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378295898437,0.752788782119751,0.2242501676082611,0.2150163203477859,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.7240997552871704,0.1973505169153213,0.9007570743560792,283.337646484375,284.95001220703125,298.7252197265625,288.290283203125,297.6874389648437,297.1328430175781,283.3374328613281,1.0,0.4801353514194488,0.4818738996982574,0.4818738996982574,1.0,1.0,-2.521853446960449,0.8798354268074036,1.6420180797576904,0.3136931657791137,0.8863239884376526,0.8863239884376526,0.0,109.6436767578125,112.0,40529.0234375,0.0,1383.1627197265625,1.0,279.1576232910156,281.7689819335937,291.317138671875,293.9610900878906,293.1499938964844,293.1499938964844,279.45001220703125,38165.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519835710525512,1.0,0.0,0.0,3.7100632190704346,3.71008825302124,9.184508371617994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.2236328125,0.0,1617.496337890625,1895.4371337890625,0.0,3880.814208984375,0.92014080286026,1.0,0.0,3.0,1.0,0.0
12133980,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55523681640625,0.9990000128746032,0.5902240872383118,0.4836181998252868,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55450439453125,0.8526580333709717,0.3335066735744476,0.317315936088562,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55401611328125,0.7954681515693665,0.2676452696323395,0.1889098286628723,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5534973144531,0.7500238418579102,0.2240776270627975,0.2146153897047042,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5530700683594,0.720187246799469,0.1960236579179763,0.8938055038452148,283.5547180175781,284.95001220703125,298.7779846191406,288.295166015625,297.70654296875,297.1336669921875,283.5584411621094,1.0,0.4806821644306183,0.4820404052734375,0.4820404052734375,1.0,1.0,-2.518948554992676,0.8789687752723694,1.6399798393249512,0.313241571187973,0.8693883419036865,0.8693883419036865,0.0,110.8530044555664,100.0,39288.38671875,0.0,1384.660400390625,1.0,279.4421081542969,282.025146484375,291.23004150390625,293.72906494140625,293.1499938964844,293.1499938964844,279.75,38202.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344959855079652,1.0,0.0,0.0,3.627033472061157,3.6270577907562256,8.778017672739225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.85498046875,0.0,1524.14404296875,1895.4371337890625,0.0,3722.28125,0.9016960859298706,1.0,0.0,3.0,1.0,0.0
12134040,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55523681640625,0.9990000128746032,0.5902240872383118,0.4836181998252868,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55450439453125,0.8526580333709717,0.3335066735744476,0.317315936088562,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55401611328125,0.7954681515693665,0.2676452696323395,0.1889098286628723,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5534973144531,0.7500238418579102,0.2240776270627975,0.2146153897047042,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5530700683594,0.720187246799469,0.1960236579179763,0.8938055038452148,283.5547180175781,284.95001220703125,298.7779846191406,288.295166015625,297.70654296875,297.1336669921875,283.5584411621094,1.0,0.4806821644306183,0.4820404052734375,0.4820404052734375,1.0,1.0,-2.518948554992676,0.8789687752723694,1.6399798393249512,0.313241571187973,0.8693883419036865,0.8693883419036865,0.0,110.8530044555664,100.0,39288.38671875,0.0,1384.660400390625,1.0,279.4421081542969,282.025146484375,291.23004150390625,293.72906494140625,293.1499938964844,293.1499938964844,279.75,38202.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344959855079652,1.0,0.0,0.0,3.627033472061157,3.6270577907562256,8.778017672739225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.85498046875,0.0,1524.14404296875,1895.4371337890625,0.0,3722.28125,0.9016960859298706,1.0,0.0,3.0,1.0,0.0
12134100,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9990000128746032,0.5889238715171814,0.4807840585708618,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156982421875,0.8550897836685181,0.3346660137176513,0.3182326555252075,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.7970588803291321,0.2678152620792389,0.1888990551233291,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121276855469,0.7515653967857361,0.2243478000164032,0.2147267758846283,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104797363281,0.720990777015686,0.1957104206085205,0.8917213082313538,283.7164306640625,284.95001220703125,298.803466796875,288.297607421875,297.71881103515625,297.1389465332031,283.7290344238281,1.0,0.4790851175785064,0.4821236729621887,0.4821236729621887,1.0,1.0,-2.5142736434936523,0.8771975040435791,1.6370761394500732,0.3125881552696228,0.8627225160598755,0.8627225160598755,0.0,109.89171600341795,100.0,38276.77734375,0.0,1374.591064453125,1.0,279.69757080078125,282.2260131835937,291.1938171386719,293.56939697265625,293.1499938964844,293.1499938964844,279.75,38137.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221015572547911,1.0,0.0,0.0,3.586778163909912,3.586801767349243,8.584248689658125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.482421875,0.0,1479.6748046875,1895.4371337890625,0.0,3608.539794921875,0.8927486538887024,1.0,0.0,3.0,1.0,0.0
12134160,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.9990000128746032,0.5890533924102783,0.4745263159275055,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854919433594,0.8597935438156128,0.3360564708709717,0.3193941116333008,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.8008934259414673,0.2682127952575683,0.1890675574541092,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.7550925016403198,0.2248112857341766,0.215023934841156,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78424072265625,0.7236524224281311,0.1956153959035873,0.8905560970306396,283.78564453125,284.95001220703125,298.8283386230469,288.3000183105469,297.7325439453125,297.1470947265625,283.78863525390625,1.0,0.4766574203968048,0.4821381866931915,0.4821381866931915,1.0,1.0,-2.5073132514953613,0.8743881583213806,1.632925033569336,0.3112992644309997,0.8557037711143494,0.8557037711143494,0.0,107.8891372680664,103.0,38032.5234375,0.0,1357.229736328125,1.0,279.741455078125,282.297607421875,291.2188720703125,293.62274169921875,293.1499938964844,293.1499938964844,280.04998779296875,38072.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147946834564208,1.0,0.0,0.0,3.548679828643799,3.548703193664551,8.4028556557314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.5869140625,0.0,1438.4129638671875,1895.4371337890625,0.0,3541.04541015625,0.884200930595398,1.0,0.0,3.0,1.0,0.0
12134220,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160522460937,0.9990000128746032,0.5915769934654236,0.4678980112075805,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.8663167357444763,0.3392586410045624,0.3221962749958038,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.8057371377944946,0.2693891823291778,0.1897401958703994,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01434326171875,0.7597640752792358,0.2261171042919159,0.2160598784685135,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.7268751859664917,0.1959136575460434,0.8908038139343262,284.0155639648437,284.95001220703125,298.8763427734375,288.3048095703125,297.7621459960937,297.1668701171875,284.01934814453125,1.0,0.475293904542923,0.4821672439575195,0.4821672439575195,1.0,1.0,-2.50504994392395,0.8735495209693909,1.631500482559204,0.3106264472007751,0.8450385332107544,0.8450385332107544,0.0,105.94879913330078,106.0,36969.4921875,0.0,1346.109375,1.0,280.0403747558594,282.5740661621094,291.2324523925781,293.5625305175781,293.1499938964844,293.1499938964844,280.3500061035156,37838.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973744511604309,1.0,0.0,0.0,3.478621482849121,3.478644132614136,8.074351285358716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.68310546875,0.0,1363.839599609375,1895.4371337890625,0.0,3379.098388671875,0.8685096502304077,1.0,0.0,3.0,1.0,0.0
12134280,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160522460937,0.9990000128746032,0.5915769934654236,0.4678980112075805,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.8663167357444763,0.3392586410045624,0.3221962749958038,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.8057371377944946,0.2693891823291778,0.1897401958703994,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01434326171875,0.7597640752792358,0.2261171042919159,0.2160598784685135,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.7268751859664917,0.1959136575460434,0.8908038139343262,284.0155639648437,284.95001220703125,298.8763427734375,288.3048095703125,297.7621459960937,297.1668701171875,284.01934814453125,1.0,0.475293904542923,0.4821672439575195,0.4821672439575195,1.0,1.0,-2.50504994392395,0.8735495209693909,1.631500482559204,0.3106264472007751,0.8450385332107544,0.8450385332107544,0.0,105.94879913330078,106.0,36969.4921875,0.0,1346.109375,1.0,280.0403747558594,282.5740661621094,291.2324523925781,293.5625305175781,293.1499938964844,293.1499938964844,280.3500061035156,37838.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973744511604309,1.0,0.0,0.0,3.478621482849121,3.478644132614136,8.074351285358716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.68310546875,0.0,1363.839599609375,1895.4371337890625,0.0,3379.098388671875,0.8685096502304077,1.0,0.0,3.0,1.0,0.0
12134340,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21209716796875,0.9990000128746032,0.5938339233398438,0.4654205441474914,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.210693359375,0.8698118925094604,0.3417004346847534,0.3243702054023742,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095947265625,0.8080907464027405,0.2704179286956787,0.1903735995292663,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20855712890625,0.7621944546699524,0.2272326052188873,0.2170076668262481,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20751953125,0.7284752726554871,0.19639553129673,0.8924249410629272,284.2110595703125,284.95001220703125,298.9076232910156,288.3080139160156,297.7810974121094,297.178955078125,284.2187194824219,1.0,0.4754002094268799,0.4821869730949402,0.4821869730949402,1.0,1.0,-2.508528232574463,0.8750224709510803,1.6335057020187378,0.3111747205257416,0.8400651216506958,0.8400651216506958,0.0,105.37145233154295,106.0,36052.80859375,0.0,1348.006591796875,1.0,280.3193664550781,282.8121337890625,291.2235412597656,293.4699401855469,293.1499938964844,293.1499938964844,280.3500061035156,37600.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848536610603333,1.0,0.0,0.0,3.437727928161621,3.4377503395080566,7.885628292569891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.93896484375,0.0,1320.8624267578125,1895.4371337890625,0.0,3262.04833984375,0.8593106269836426,1.0,0.0,3.0,1.0,0.0
12134400,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474060058594,0.9990000128746032,0.594927966594696,0.4646158218383789,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.8713251948356628,0.3428955972194671,0.3254888653755188,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2462158203125,0.809066116809845,0.2709408104419708,0.1907345503568649,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457275390625,0.7632393836975098,0.227800115942955,0.2175307273864746,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.7291554808616638,0.1966736018657684,0.8935837745666504,284.2469177246094,284.95001220703125,298.9219665527344,288.3095092773437,297.79022216796875,297.1850891113281,284.2507019042969,1.0,0.4757012128829956,0.4821962714195251,0.4821962714195251,1.0,1.0,-2.51135802268982,0.8762028813362122,1.635155200958252,0.3116601705551147,0.8374768495559692,0.8374768495559692,0.0,105.24005126953124,109.0,36006.25,0.0,1351.0,1.0,280.3396911621094,282.8493957519531,291.2494812011719,293.518798828125,293.1499938964844,293.1499938964844,280.6499938964844,37520.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826277852058411,1.0,0.0,0.0,3.420360565185547,3.420382738113404,7.806153803358029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.4560546875,0.0,1303.0341796875,1895.4371337890625,0.0,3241.2021484375,0.8553842306137085,1.0,0.0,3.0,1.0,0.0
12134460,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.9990000128746032,0.5983825325965881,0.4638125598430633,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8751070499420166,0.3468441963195801,0.3291244208812713,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.8112142086029053,0.2727542519569397,0.1919461488723755,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7657350301742554,0.2297452241182327,0.2192978709936142,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.730633556842804,0.1977149695158004,0.8979212045669556,284.4761962890625,284.95001220703125,298.9652099609375,288.3141174316406,297.81915283203125,297.2055358886719,284.47998046875,1.0,0.4774788618087768,0.482159286737442,0.482159286737442,1.0,1.0,-2.5235464572906494,0.8811447620391846,1.6424018144607544,0.3136943876743316,0.832950234413147,0.832950234413147,0.0,105.41334533691406,112.0,35134.52734375,0.0,1367.13525390625,1.0,280.6391296386719,283.12017822265625,291.2633361816406,293.4786682128906,293.1499938964844,293.1499938964844,280.95001220703125,37147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697681427001953,1.0,0.0,0.0,3.376016855239868,3.3760385513305664,7.605057703585771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.8447265625,0.0,1257.1212158203125,1895.4371337890625,0.0,3120.635986328125,0.8452987670898438,1.0,0.0,3.0,1.0,0.0
12134520,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.9990000128746032,0.5983825325965881,0.4638125598430633,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8751070499420166,0.3468441963195801,0.3291244208812713,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.8112142086029053,0.2727542519569397,0.1919461488723755,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7657350301742554,0.2297452241182327,0.2192978709936142,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.730633556842804,0.1977149695158004,0.8979212045669556,284.4761962890625,284.95001220703125,298.9652099609375,288.3141174316406,297.81915283203125,297.2055358886719,284.47998046875,1.0,0.4774788618087768,0.482159286737442,0.482159286737442,1.0,1.0,-2.5235464572906494,0.8811447620391846,1.6424018144607544,0.3136943876743316,0.832950234413147,0.832950234413147,0.0,105.41334533691406,112.0,35134.52734375,0.0,1367.13525390625,1.0,280.6391296386719,283.12017822265625,291.2633361816406,293.4786682128906,293.1499938964844,293.1499938964844,280.95001220703125,37147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697681427001953,1.0,0.0,0.0,3.376016855239868,3.3760385513305664,7.605057703585771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.8447265625,0.0,1257.1212158203125,1895.4371337890625,0.0,3120.635986328125,0.8452987670898438,1.0,0.0,3.0,1.0,0.0
12134580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9990000128746032,0.6016589999198914,0.4649474024772644,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8778894543647766,0.3510570228099823,0.3330349624156952,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8124673962593079,0.2747911512851715,0.1933317333459854,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7674275040626526,0.2319018393754959,0.2212930172681808,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7314288020133972,0.1989521831274032,0.9033018946647644,284.7082824707031,284.95001220703125,299.0061340332031,288.3186340332031,297.8480529785156,297.2269592285156,284.7118225097656,1.0,0.4802947342395782,0.4821222722530365,0.4821222722530365,1.0,1.0,-2.5401315689086914,0.8878780603408813,1.6522536277770996,0.3165562450885772,0.8315228819847107,0.8315228819847107,0.0,106.26915740966795,115.0,34422.91015625,0.0,1391.991943359375,1.0,280.9388427734375,283.3920593261719,291.2754211425781,293.4452514648437,293.1499938964844,293.1499938964844,281.25,36737.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583569526672363,1.0,0.0,0.0,3.347090244293213,3.347111463546753,7.475291567970999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.15380859375,0.0,1226.615234375,1895.4371337890625,0.0,3013.59619140625,0.8385829329490662,1.0,0.0,3.0,1.0,0.0
12134640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9990000128746032,0.6016589999198914,0.4649474024772644,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.8778894543647766,0.3510570228099823,0.3330349624156952,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.8124673962593079,0.2747911512851715,0.1933317333459854,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7674275040626526,0.2319018393754959,0.2212930172681808,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7314288020133972,0.1989521831274032,0.9033018946647644,284.7082824707031,284.95001220703125,299.0061340332031,288.3186340332031,297.8480529785156,297.2269592285156,284.7118225097656,1.0,0.4802947342395782,0.4821222722530365,0.4821222722530365,1.0,1.0,-2.5401315689086914,0.8878780603408813,1.6522536277770996,0.3165562450885772,0.8315228819847107,0.8315228819847107,0.0,106.26915740966795,115.0,34422.91015625,0.0,1391.991943359375,1.0,280.9388427734375,283.3920593261719,291.2754211425781,293.4452514648437,293.1499938964844,293.1499938964844,281.25,36737.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583569526672363,1.0,0.0,0.0,3.347090244293213,3.347111463546753,7.475291567970999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.15380859375,0.0,1226.615234375,1895.4371337890625,0.0,3013.59619140625,0.8385829329490662,1.0,0.0,3.0,1.0,0.0
12134700,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.6031864285469055,0.466131716966629,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8789382576942444,0.3532428741455078,0.3350589573383331,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.812796950340271,0.2758758962154388,0.1940673142671585,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.767997145652771,0.2330421954393386,0.2223492115736007,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7315880060195923,0.1996239721775055,0.9062426686286926,284.8654479980469,284.95001220703125,299.0257263183594,288.32086181640625,297.862060546875,297.2373962402344,284.8780822753906,1.0,0.4820089340209961,0.4821037650108337,0.4821037650108337,1.0,1.0,-2.549671173095703,0.8917533159255981,1.657917857170105,0.3182245790958404,0.8324654698371887,0.8324654698371887,0.0,106.91106414794922,115.0,33838.74609375,0.0,1407.0697021484375,1.0,281.18951416015625,283.5876159667969,291.2569580078125,293.3415222167969,293.1499938964844,293.1499938964844,281.25,36509.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510064482688904,1.0,0.0,0.0,3.338439464569092,3.338460683822632,7.436701139340585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.13818359375,0.0,1216.8697509765625,1895.4371337890625,0.0,2944.698486328125,0.8365325331687927,1.0,0.0,3.0,1.0,0.0
12134760,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.6047349572181702,0.4674831628799438,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8799798488616943,0.3555237650871277,0.3372027277946472,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8131362795829773,0.2770453989505768,0.1948817819356918,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7685710787773132,0.2342538088560104,0.2234917134046554,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7317532896995544,0.2003583312034607,0.909536361694336,284.940185546875,284.95001220703125,299.0447082519531,288.3230285644531,297.8759460449219,297.248291015625,284.9436950683594,1.0,0.4839031398296356,0.4818668663501739,0.4818668663501739,1.0,1.0,-2.56017804145813,0.8956551551818848,1.6645227670669556,0.319702535867691,0.8331971168518066,0.8331971168518066,0.0,107.6336898803711,118.0,33875.14453125,0.0,1423.8624267578125,1.0,281.2389831542969,283.6612548828125,291.2884826660156,293.422607421875,293.1499938964844,293.1499938964844,281.54998779296875,36305.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487635850906372,1.0,0.0,0.0,3.3345284461975098,3.3345494270324707,7.419286589538387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.349609375,0.0,1211.78759765625,1895.4371337890625,0.0,2923.691650390625,0.8354515433311462,1.0,0.0,3.0,1.0,0.0
12134820,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.9990000128746032,0.607604444026947,0.4710202813148498,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8816041946411133,0.3602091073989868,0.3415990769863128,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.813430666923523,0.2794843018054962,0.1965770125389099,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7693538069725037,0.2367713153362274,0.2258671224117279,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.7317734956741333,0.2019072771072387,0.916500449180603,285.165771484375,284.95001220703125,299.0809631347656,288.3273010253906,297.9021911621094,297.26861572265625,285.1692199707031,1.0,0.4881179928779602,0.4813930690288543,0.4813930690288543,1.0,1.0,-2.5829663276672363,0.904121994972229,1.6788444519042969,0.3229383528232574,0.8378419280052185,0.8378419280052185,0.0,109.37995910644533,121.0,33358.09375,0.0,1461.4952392578125,1.0,281.5387268066406,283.9216613769531,291.3003234863281,293.4023742675781,293.1499938964844,293.1499938964844,281.8500061035156,35879.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406506776809692,1.0,0.0,0.0,3.338165521621704,3.338186502456665,7.435480142703454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.04150390625,0.0,1212.2979736328125,1895.4371337890625,0.0,2847.794921875,0.8358974456787109,1.0,0.0,3.0,1.0,0.0
