time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134880,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.9990000128746032,0.607604444026947,0.4710202813148498,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8816041946411133,0.3602091073989868,0.3415990769863128,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.813430666923523,0.2794843018054962,0.1965770125389099,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7693538069725037,0.2367713153362274,0.2258671224117279,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.7317734956741333,0.2019072771072387,0.916500449180603,285.165771484375,284.95001220703125,299.0809631347656,288.3273010253906,297.9021911621094,297.26861572265625,285.1692199707031,1.0,0.4881179928779602,0.4813930690288543,0.4813930690288543,1.0,1.0,-2.5829663276672363,0.904121994972229,1.6788444519042969,0.3229383528232574,0.8378419280052185,0.8378419280052185,0.0,109.37995910644533,121.0,33358.09375,0.0,1461.4952392578125,1.0,281.5387268066406,283.9216613769531,291.3003234863281,293.4023742675781,293.1499938964844,293.1499938964844,281.8500061035156,35879.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406506776809692,1.0,0.0,0.0,3.338165521621704,3.338186502456665,7.435480142703454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.04150390625,0.0,1212.2979736328125,1895.4371337890625,0.0,2847.794921875,0.8358974456787109,1.0,0.0,3.0,1.0,0.0
12134940,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9990000128746032,0.6104201674461365,0.4752218723297119,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8829721808433533,0.3651464879512787,0.34621661901474,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.8135369420051575,0.2821367084980011,0.1984110027551651,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7699500918388367,0.2394723296165466,0.2284082025289535,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.7316468358039856,0.2036173492670059,0.9241564273834229,285.4058532714844,284.95001220703125,299.1148986816406,288.3314208984375,297.92724609375,297.2882080078125,285.4085388183594,1.0,0.4928028881549835,0.4809192419052124,0.4809192419052124,1.0,1.0,-2.608016967773437,0.9134963750839232,1.6945205926895142,0.326581746339798,0.8457885384559631,0.8457885384559631,0.0,111.40509796142578,124.0,33006.16015625,0.0,1504.02099609375,1.0,281.8386535644531,284.1829528808594,291.3109130859375,293.389404296875,293.1499938964844,293.1499938964844,282.1499938964844,35442.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336735963821411,1.0,0.0,0.0,3.358156442642212,3.358177661895752,7.52480332266714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.55517578125,0.0,1228.235107421875,1895.4371337890625,0.0,2782.669189453125,0.8399524092674255,1.0,0.0,3.0,1.0,0.0
12135000,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9990000128746032,0.6104201674461365,0.4752218723297119,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8829721808433533,0.3651464879512787,0.34621661901474,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.8135369420051575,0.2821367084980011,0.1984110027551651,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7699500918388367,0.2394723296165466,0.2284082025289535,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.7316468358039856,0.2036173492670059,0.9241564273834229,285.4058532714844,284.95001220703125,299.1148986816406,288.3314208984375,297.92724609375,297.2882080078125,285.4085388183594,1.0,0.4928028881549835,0.4809192419052124,0.4809192419052124,1.0,1.0,-2.608016967773437,0.9134963750839232,1.6945205926895142,0.326581746339798,0.8457885384559631,0.8457885384559631,0.0,111.40509796142578,124.0,33006.16015625,0.0,1504.02099609375,1.0,281.8386535644531,284.1829528808594,291.3109130859375,293.389404296875,293.1499938964844,293.1499938964844,282.1499938964844,35442.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336735963821411,1.0,0.0,0.0,3.358156442642212,3.358177661895752,7.52480332266714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.55517578125,0.0,1228.235107421875,1895.4371337890625,0.0,2782.669189453125,0.8399524092674255,1.0,0.0,3.0,1.0,0.0
12135060,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9990000128746032,0.6134353876113892,0.4796775281429291,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8844068646430969,0.3703942894935608,0.3511282205581665,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8137472867965698,0.2850560843944549,0.2004323899745941,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7706395983695984,0.2424003630876541,0.23116435110569,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7316247820854187,0.2055325657129287,0.9327301383018494,285.6531066894531,284.95001220703125,299.1465148925781,288.3353576660156,297.9513854980469,297.3080444335937,285.6561584472656,1.0,0.4978779554367065,0.4801875054836273,0.4801875054836273,1.0,1.0,-2.635313034057617,0.9233053922653198,1.7120076417922974,0.3301647901535034,0.857134222984314,0.857134222984314,0.0,113.59889221191406,127.0,32768.98828125,0.0,1551.140625,1.0,282.13885498046875,284.441650390625,291.32354736328125,293.38623046875,293.1499938964844,293.1499938964844,282.45001220703125,35016.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284234404563904,1.0,0.0,0.0,3.394296169281006,3.394317626953125,7.687634706599056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8603515625,0.0,1260.013427734375,1895.4371337890625,0.0,2733.7744140625,0.8476077318191528,1.0,0.0,3.0,1.0,0.0
12135120,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9990000128746032,0.6134353876113892,0.4796775281429291,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65301513671875,0.8844068646430969,0.3703942894935608,0.3511282205581665,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8137472867965698,0.2850560843944549,0.2004323899745941,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.7706395983695984,0.2424003630876541,0.23116435110569,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.7316247820854187,0.2055325657129287,0.9327301383018494,285.6531066894531,284.95001220703125,299.1465148925781,288.3353576660156,297.9513854980469,297.3080444335937,285.6561584472656,1.0,0.4978779554367065,0.4801875054836273,0.4801875054836273,1.0,1.0,-2.635313034057617,0.9233053922653198,1.7120076417922974,0.3301647901535034,0.857134222984314,0.857134222984314,0.0,113.59889221191406,127.0,32768.98828125,0.0,1551.140625,1.0,282.13885498046875,284.441650390625,291.32354736328125,293.38623046875,293.1499938964844,293.1499938964844,282.45001220703125,35016.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284234404563904,1.0,0.0,0.0,3.394296169281006,3.394317626953125,7.687634706599056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8603515625,0.0,1260.013427734375,1895.4371337890625,0.0,2733.7744140625,0.8476077318191528,1.0,0.0,3.0,1.0,0.0
12135180,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9990000128746032,0.6166183948516846,0.4843137264251709,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8858988881111145,0.3758665919303894,0.3562742471694946,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.8140610456466675,0.2881908118724823,0.2026126533746719,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7714306116104126,0.2455203086137771,0.2341108918190002,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.7317166924476624,0.2076218277215957,0.9421291947364808,285.8952331542969,284.95001220703125,299.1758117675781,288.3391418457031,297.97442626953125,297.327392578125,285.8978576660156,1.0,0.5032777190208435,0.4794557392597198,0.4794557392597198,1.0,1.0,-2.664520502090454,0.9338468909263612,1.7306735515594482,0.334063172340393,0.8716716766357422,0.8716716766357422,0.0,115.93318939208984,130.0,32548.6875,0.0,1602.4737548828125,1.0,282.4398498535156,284.6942749023437,291.333251953125,293.3830261230469,293.1499938964844,293.1499938964844,282.75,34627.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244478106498718,1.0,0.0,0.0,3.445008516311645,3.445030450820923,7.919065296846384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.41259765625,0.0,1307.1490478515625,1895.4371337890625,0.0,2696.823486328125,0.8585618138313293,1.0,0.0,3.0,1.0,0.0
12135240,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.9990000128746032,0.6166183948516846,0.4843137264251709,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.8858988881111145,0.3758665919303894,0.3562742471694946,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.894775390625,0.8140610456466675,0.2881908118724823,0.2026126533746719,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7714306116104126,0.2455203086137771,0.2341108918190002,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89404296875,0.7317166924476624,0.2076218277215957,0.9421291947364808,285.8952331542969,284.95001220703125,299.1758117675781,288.3391418457031,297.97442626953125,297.327392578125,285.8978576660156,1.0,0.5032777190208435,0.4794557392597198,0.4794557392597198,1.0,1.0,-2.664520502090454,0.9338468909263612,1.7306735515594482,0.334063172340393,0.8716716766357422,0.8716716766357422,0.0,115.93318939208984,130.0,32548.6875,0.0,1602.4737548828125,1.0,282.4398498535156,284.6942749023437,291.333251953125,293.3830261230469,293.1499938964844,293.1499938964844,282.75,34627.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244478106498718,1.0,0.0,0.0,3.445008516311645,3.445030450820923,7.919065296846384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.41259765625,0.0,1307.1490478515625,1895.4371337890625,0.0,2696.823486328125,0.8585618138313293,1.0,0.0,3.0,1.0,0.0
12135300,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662841796875,0.9990000128746032,0.6182304620742798,0.4867591559886932,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.8865803480148315,0.3786540329456329,0.3588787913322449,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.8141846060752869,0.2898145020008087,0.2037320882081985,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.7717978954315186,0.2471330910921096,0.2356255799531936,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.7317461371421814,0.2087132036685943,0.9470098614692688,286.0647277832031,284.95001220703125,299.1896057128906,288.3409423828125,297.9852905273437,297.33642578125,286.0767517089844,1.0,0.5060761570930481,0.4790898859500885,0.4790898859500885,1.0,1.0,-2.6796183586120605,0.9393059015274048,1.7403123378753662,0.3360964059829712,0.8807295560836792,0.8807295560836792,0.0,117.16368103027344,130.0,32177.341796875,0.0,1629.5146484375,1.0,282.69305419921875,284.8839111328125,291.31024169921875,293.2874755859375,293.1499938964844,293.1499938964844,282.75,34438.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202148675918579,1.0,0.0,0.0,3.474944829940796,3.474966764450073,8.057292006924399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.48583984375,0.0,1335.871826171875,1895.4371337890625,0.0,2657.56005859375,0.8651237487792969,1.0,0.0,3.0,1.0,0.0
12135360,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.9990000128746032,0.6199598908424377,0.4890696406364441,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.8874377608299255,0.3815276622772217,0.3616018295288086,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8144823312759399,0.2915181219577789,0.2049328386783599,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.7723296880722046,0.2488140761852264,0.2372280359268188,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7319230437278748,0.209865927696228,0.9522514939308168,286.1321716308594,284.95001220703125,299.20281982421875,288.3426818847656,297.9961242675781,297.3460388183594,286.13446044921875,1.0,0.508944571018219,0.4786085784435272,0.4786085784435272,1.0,1.0,-2.695333242416382,0.9448023438453674,1.7505308389663696,0.3380270600318908,0.8893398642539978,0.8893398642539978,0.0,118.38323211669922,133.0,32343.017578125,0.0,1657.6710205078125,1.0,282.740478515625,284.94073486328125,291.3404235839844,293.3782958984375,293.1499938964844,293.1499938964844,283.04998779296875,34293.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211521506309509,1.0,0.0,0.0,3.508220195770264,3.508242607116699,8.212341526814271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.6357421875,0.0,1368.8023681640625,1895.4371337890625,0.0,2666.246826171875,0.8723874092102051,1.0,0.0,3.0,1.0,0.0
12135420,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.9990000128746032,0.6235045194625854,0.4938610792160034,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.8890824913978577,0.3873981237411499,0.3671232759952545,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8150362968444824,0.2950250506401062,0.2073810845613479,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7733618021011353,0.2522697448730469,0.2405015081167221,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.7322657704353333,0.2122562080621719,0.963042378425598,286.3652038574219,284.95001220703125,299.2275390625,288.34600830078125,298.0166320800781,297.3642883300781,286.36737060546875,1.0,0.5148351192474365,0.477645993232727,0.477645993232727,1.0,1.0,-2.727567911148072,0.9560570120811462,1.7715108394622805,0.3419841825962066,0.91010719537735,0.91010719537735,0.0,120.92082977294922,136.0,32145.44921875,0.0,1716.5159912109375,1.0,283.0406188964844,285.182861328125,291.3460998535156,293.37225341796875,293.1499938964844,293.1499938964844,282.75,34023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818156898021698,1.0,0.0,0.0,3.581467390060425,3.5814905166625977,8.558848207940173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.2138671875,0.0,1443.742919921875,1895.4371337890625,0.0,2638.502685546875,0.8885594606399536,1.0,0.0,3.0,1.0,0.0
12135480,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.9990000128746032,0.6235045194625854,0.4938610792160034,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.8890824913978577,0.3873981237411499,0.3671232759952545,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8150362968444824,0.2950250506401062,0.2073810845613479,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.7733618021011353,0.2522697448730469,0.2405015081167221,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.7322657704353333,0.2122562080621719,0.963042378425598,286.3652038574219,284.95001220703125,299.2275390625,288.34600830078125,298.0166320800781,297.3642883300781,286.36737060546875,1.0,0.5148351192474365,0.477645993232727,0.477645993232727,1.0,1.0,-2.727567911148072,0.9560570120811462,1.7715108394622805,0.3419841825962066,0.91010719537735,0.91010719537735,0.0,120.92082977294922,136.0,32145.44921875,0.0,1716.5159912109375,1.0,283.0406188964844,285.182861328125,291.3460998535156,293.37225341796875,293.1499938964844,293.1499938964844,282.75,34023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818156898021698,1.0,0.0,0.0,3.581467390060425,3.5814905166625977,8.558848207940173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.2138671875,0.0,1443.742919921875,1895.4371337890625,0.0,2638.502685546875,0.8885594606399536,1.0,0.0,3.0,1.0,0.0
12135540,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.9990000128746032,0.6240015625953674,0.498630553483963,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.8892815113067627,0.3909156918525696,0.3709109127521515,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8145093321800232,0.2968196868896484,0.2089607566595077,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.7732526659965515,0.2542509138584137,0.2427227646112442,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17449951171875,0.7317646145820618,0.2135175019502639,0.9701855778694152,286.1723022460937,284.95001220703125,299.24481201171875,288.3483581542969,298.0222473144531,297.3638916015625,286.1678466796875,1.0,0.5193502902984619,0.4769144058227539,0.4769144058227539,1.0,1.0,-2.7510082721710205,0.9641411900520324,1.7868671417236328,0.3448422849178314,0.9208590984344482,0.9208590984344482,0.0,123.16644287109376,136.0,33065.625,0.0,1761.9683837890625,1.0,282.7695617675781,284.95318603515625,291.45513916015625,293.6254577636719,293.1499938964844,293.1499938964844,282.75,34158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391997218132019,1.0,0.0,0.0,3.634148120880127,3.634171724319458,8.812488090370607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.18798828125,0.0,1501.8826904296875,1895.4371337890625,0.0,2834.23876953125,0.9004136919975281,1.0,0.0,3.0,1.0,0.0
12135600,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.9990000128746032,0.623599648475647,0.5006968379020691,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8887920379638672,0.3918206095695495,0.3718501627445221,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8138331174850464,0.2971920073032379,0.2092839628458023,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.7727306485176086,0.2547180652618408,0.2432417124509811,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.7311791181564331,0.2137700617313385,0.971678912639618,286.1547546386719,284.95001220703125,299.25,288.3490905761719,298.02203369140625,297.36090087890625,286.1527404785156,1.0,0.5207313299179077,0.4766834080219269,0.4766834080219269,1.0,1.0,-2.7574284076690674,0.9662908315658568,1.7911375761032104,0.3455612063407898,0.9245042204856871,0.9245042204856871,0.0,124.01057434082033,139.0,33158.49609375,0.0,1775.616455078125,1.0,282.7582397460937,284.9340209960937,291.4498291015625,293.6180419921875,293.1499938964844,293.1499938964844,282.45001220703125,34194.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436242341995239,1.0,0.0,0.0,3.649800539016724,3.649824142456055,8.888562774700404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.0556640625,0.0,1519.436279296875,1895.4371337890625,0.0,2875.59423828125,0.9039586782455444,1.0,0.0,3.0,1.0,0.0
12135660,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.9990000128746032,0.6190723776817322,0.5108814835548401,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8852127194404602,0.3946824073791504,0.3749676048755646,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8095089793205261,0.2978918850421905,0.2100746780633926,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.7691248655319214,0.2559352517127991,0.2447644919157028,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7274167537689209,0.2141115367412567,0.9749872088432312,285.9147033691406,284.95001220703125,299.27130126953125,288.3548583984375,298.0159606933594,297.3412170410156,285.9125671386719,1.0,0.5261763334274292,0.475538820028305,0.475538820028305,1.0,1.0,-2.780177116394043,0.9732576012611388,1.8069194555282595,0.3474695980548858,0.935401976108551,0.935401976108551,0.0,127.8916473388672,127.0,34093.05078125,0.0,1828.662353515625,1.0,282.45819091796875,284.66046142578125,291.449951171875,293.7000732421875,293.1499938964844,293.1499938964844,282.1499938964844,34477.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667319416999817,1.0,0.0,0.0,3.7072501182556152,3.707274436950684,9.170585144602228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.91650390625,0.0,1586.2283935546875,1895.4371337890625,0.0,3092.153076171875,0.9170429706573486,1.0,0.0,3.0,1.0,0.0
12135720,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.9990000128746032,0.6190723776817322,0.5108814835548401,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8852127194404602,0.3946824073791504,0.3749676048755646,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8095089793205261,0.2978918850421905,0.2100746780633926,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.7691248655319214,0.2559352517127991,0.2447644919157028,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.7274167537689209,0.2141115367412567,0.9749872088432312,285.9147033691406,284.95001220703125,299.27130126953125,288.3548583984375,298.0159606933594,297.3412170410156,285.9125671386719,1.0,0.5261763334274292,0.475538820028305,0.475538820028305,1.0,1.0,-2.780177116394043,0.9732576012611388,1.8069194555282595,0.3474695980548858,0.935401976108551,0.935401976108551,0.0,127.8916473388672,127.0,34093.05078125,0.0,1828.662353515625,1.0,282.45819091796875,284.66046142578125,291.449951171875,293.7000732421875,293.1499938964844,293.1499938964844,282.1499938964844,34477.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667319416999817,1.0,0.0,0.0,3.7072501182556152,3.707274436950684,9.170585144602228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.91650390625,0.0,1586.2283935546875,1895.4371337890625,0.0,3092.153076171875,0.9170429706573486,1.0,0.0,3.0,1.0,0.0
12135780,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.9990000128746032,0.6126641631126404,0.5102582573890686,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.887203574180603,0.3966220319271087,0.3769772946834564,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.8098530173301697,0.2977288067340851,0.2100887596607208,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7700210809707642,0.2563437521457672,0.2453151643276214,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.7273343801498413,0.2135650068521499,0.9734403491020204,285.6634521484375,284.95001220703125,299.2925720214844,288.36602783203125,298.0094299316406,297.3221435546875,285.6605224609375,1.0,0.525643527507782,0.4743942022323608,0.4743942022323608,1.0,1.0,-2.780691385269165,0.9711800813674928,1.8095113039016724,0.3455693423748016,0.9428812861442566,0.9428812861442566,0.0,127.73506927490234,115.0,34803.703125,0.0,1828.705322265625,1.0,282.15777587890625,284.379150390625,291.4277038574219,293.7276306152344,293.1499938964844,293.1499938964844,281.8500061035156,34796.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821733593940735,1.0,0.0,0.0,3.752840280532837,3.752865076065064,9.397523967891176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.8310546875,0.0,1641.36279296875,1895.4371337890625,0.0,3236.94482421875,0.927498996257782,1.0,0.0,3.0,1.0,0.0
12135840,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.9990000128746032,0.6126641631126404,0.5102582573890686,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.887203574180603,0.3966220319271087,0.3769772946834564,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.8098530173301697,0.2977288067340851,0.2100887596607208,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.7700210809707642,0.2563437521457672,0.2453151643276214,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.7273343801498413,0.2135650068521499,0.9734403491020204,285.6634521484375,284.95001220703125,299.2925720214844,288.36602783203125,298.0094299316406,297.3221435546875,285.6605224609375,1.0,0.525643527507782,0.4743942022323608,0.4743942022323608,1.0,1.0,-2.780691385269165,0.9711800813674928,1.8095113039016724,0.3455693423748016,0.9428812861442566,0.9428812861442566,0.0,127.73506927490234,115.0,34803.703125,0.0,1828.705322265625,1.0,282.15777587890625,284.379150390625,291.4277038574219,293.7276306152344,293.1499938964844,293.1499938964844,281.8500061035156,34796.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821733593940735,1.0,0.0,0.0,3.752840280532837,3.752865076065064,9.397523967891176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.8310546875,0.0,1641.36279296875,1895.4371337890625,0.0,3236.94482421875,0.927498996257782,1.0,0.0,3.0,1.0,0.0
12135900,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9990000128746032,0.6099516153335571,0.5063409209251404,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.890160858631134,0.3973681926727295,0.3777335286140442,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.8116906881332397,0.297446995973587,0.2099241614341735,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793395996094,0.7720628976821899,0.2563491463661194,0.2453541159629821,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.7285869121551514,0.2130639404058456,0.9713706374168396,285.47564697265625,284.95001220703125,299.3031921386719,288.3735656738281,298.0061340332031,297.31304931640625,285.4637145996094,1.0,0.5237710475921631,0.4738219082355499,0.4738219082355499,1.0,1.0,-2.774261236190796,0.9674502015113832,1.8068110942840576,0.3433397710323334,0.9445679187774658,0.9445679187774658,0.0,126.32293701171876,115.0,35375.3203125,0.0,1812.140625,1.0,281.89862060546875,284.16180419921875,291.4470520019531,293.83563232421875,293.1499938964844,293.1499938964844,281.8500061035156,34976.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900951743125916,1.0,0.0,0.0,3.771141290664673,3.77116632461548,9.489402827966842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9990234375,0.0,1664.255859375,1895.4371337890625,0.0,3311.097900390625,0.9316980838775636,1.0,0.0,3.0,1.0,0.0
12135960,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.9990000128746032,0.6077094674110413,0.5007431507110596,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8939889669418335,0.3979720175266266,0.3782574534416199,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.8142108917236328,0.2970387041568756,0.2096060961484909,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7748112082481384,0.2562318742275238,0.2452062368392944,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.7304002642631531,0.2124363780021667,0.9684126377105712,285.4089050292969,284.95001220703125,299.3138122558594,288.3822937011719,298.00201416015625,297.3024597167969,285.4062194824219,1.0,0.5210102200508118,0.4734868109226227,0.4734868109226227,1.0,1.0,-2.764055013656616,0.9626399874687196,1.8014150857925415,0.3408616483211517,0.9469074010849,0.9469074010849,0.0,124.28323364257812,103.0,35380.84765625,0.0,1786.9417724609375,1.0,281.8570251464844,284.09478759765625,291.4156494140625,293.7479248046875,293.1499938964844,293.1499938964844,281.54998779296875,35126.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916316032409668,1.0,0.0,0.0,3.7861156463623047,3.7861409187316895,9.56491362558154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.8046875,0.0,1683.1591796875,1895.4371337890625,0.0,3325.462646484375,0.9351993203163148,1.0,0.0,3.0,1.0,0.0
12136020,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9990000128746032,0.6053425669670105,0.484416514635086,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.9049855470657348,0.399057000875473,0.3791407346725464,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8218553066253662,0.2961263358592987,0.2088632732629776,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7830796837806702,0.2558706998825073,0.2447258681058883,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.736312210559845,0.2110827416181564,0.9616283178329468,285.1774597167969,284.95001220703125,299.3349914550781,288.4032592773437,297.993896484375,297.2819519042969,285.1744384765625,1.0,0.5133727788925171,0.4728166162967682,0.4728166162967682,1.0,1.0,-2.735881328582764,0.9499632120132446,1.7859182357788086,0.3345372080802917,0.948072075843811,0.948072075843811,0.0,118.5011215209961,106.0,36005.08984375,0.0,1717.559814453125,1.0,281.5572509765625,283.821533203125,291.4227905273437,293.7894897460937,293.1499938964844,293.1499938964844,281.25,35432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983034491539001,1.0,0.0,0.0,3.808016777038574,3.808042287826538,9.675892442828626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8984375,0.0,1711.7454833984375,1895.4371337890625,0.0,3387.764892578125,0.9403240084648132,1.0,0.0,3.0,1.0,0.0
12136080,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.9990000128746032,0.6053425669670105,0.484416514635086,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.9049855470657348,0.399057000875473,0.3791407346725464,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8218553066253662,0.2961263358592987,0.2088632732629776,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.7830796837806702,0.2558706998825073,0.2447258681058883,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.736312210559845,0.2110827416181564,0.9616283178329468,285.1774597167969,284.95001220703125,299.3349914550781,288.4032592773437,297.993896484375,297.2819519042969,285.1744384765625,1.0,0.5133727788925171,0.4728166162967682,0.4728166162967682,1.0,1.0,-2.735881328582764,0.9499632120132446,1.7859182357788086,0.3345372080802917,0.948072075843811,0.948072075843811,0.0,118.5011215209961,106.0,36005.08984375,0.0,1717.559814453125,1.0,281.5572509765625,283.821533203125,291.4227905273437,293.7894897460937,293.1499938964844,293.1499938964844,281.25,35432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983034491539001,1.0,0.0,0.0,3.808016777038574,3.808042287826538,9.675892442828626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8984375,0.0,1711.7454833984375,1895.4371337890625,0.0,3387.764892578125,0.9403240084648132,1.0,0.0,3.0,1.0,0.0
12136140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.6041543483734131,0.4754030704498291,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9119121432304382,0.3999876081943512,0.3799487054347992,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8257216811180115,0.2950940728187561,0.2080902755260467,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.787541389465332,0.2553827464580536,0.2441917657852172,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7390145063400269,0.209687277674675,0.9549363255500792,284.9519348144531,284.95001220703125,299.35614013671875,288.42852783203125,297.9870300292969,297.2630310058594,284.9496765136719,1.0,0.508996307849884,0.4721464216709137,0.4721464216709137,1.0,1.0,-2.71639084815979,0.9408228993415833,1.7755680084228516,0.3294989168643951,0.9462417364120485,0.9462417364120485,0.0,115.2276611328125,109.0,36683.3125,0.0,1673.7056884765625,1.0,281.25714111328125,283.5565185546875,291.4433288574219,293.8462829589844,293.1499938964844,293.1499938964844,280.95001220703125,35729.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041340351104736,1.0,0.0,0.0,3.81884765625,3.818873167037964,9.73101009549282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.64111328125,0.0,1727.13720703125,1895.4371337890625,0.0,3442.088134765625,0.9429520964622498,1.0,0.0,3.0,1.0,0.0
12136200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.6041543483734131,0.4754030704498291,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9119121432304382,0.3999876081943512,0.3799487054347992,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8257216811180115,0.2950940728187561,0.2080902755260467,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.787541389465332,0.2553827464580536,0.2441917657852172,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7390145063400269,0.209687277674675,0.9549363255500792,284.9519348144531,284.95001220703125,299.35614013671875,288.42852783203125,297.9870300292969,297.2630310058594,284.9496765136719,1.0,0.508996307849884,0.4721464216709137,0.4721464216709137,1.0,1.0,-2.71639084815979,0.9408228993415833,1.7755680084228516,0.3294989168643951,0.9462417364120485,0.9462417364120485,0.0,115.2276611328125,109.0,36683.3125,0.0,1673.7056884765625,1.0,281.25714111328125,283.5565185546875,291.4433288574219,293.8462829589844,293.1499938964844,293.1499938964844,280.95001220703125,35729.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041340351104736,1.0,0.0,0.0,3.81884765625,3.818873167037964,9.73101009549282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.64111328125,0.0,1727.13720703125,1895.4371337890625,0.0,3442.088134765625,0.9429520964622498,1.0,0.0,3.0,1.0,0.0
12136260,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9990000128746032,0.6016017198562622,0.472409039735794,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.9147786498069764,0.4008049964904785,0.3807098567485809,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8263661861419678,0.2939707636833191,0.2072996646165847,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7886275053024292,0.2548005580902099,0.2436313033103943,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.7388749122619629,0.2082311660051345,0.9483463168144226,284.74273681640625,284.95001220703125,299.3772277832031,288.4577331542969,297.98175048828125,297.2445068359375,284.7411193847656,1.0,0.5066505074501038,0.4722327589988708,0.4722327589988708,1.0,1.0,-2.7041594982147217,0.9360287189483644,1.768130660057068,0.3273263871669769,0.9417389035224916,0.9417389035224916,0.0,113.94660949707033,112.0,37542.6171875,0.0,1650.0341796875,1.0,280.9569702148437,283.3089599609375,291.475341796875,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910486340522766,1.0,0.0,0.0,3.8191850185394287,3.819210767745972,9.732730177347548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.77734375,0.0,1729.756591796875,1895.4371337890625,0.0,3501.116455078125,0.9432089328765868,1.0,0.0,3.0,1.0,0.0
12136320,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9990000128746032,0.6016017198562622,0.472409039735794,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.9147786498069764,0.4008049964904785,0.3807098567485809,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.8263661861419678,0.2939707636833191,0.2072996646165847,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7886275053024292,0.2548005580902099,0.2436313033103943,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.7388749122619629,0.2082311660051345,0.9483463168144226,284.74273681640625,284.95001220703125,299.3772277832031,288.4577331542969,297.98175048828125,297.2445068359375,284.7411193847656,1.0,0.5066505074501038,0.4722327589988708,0.4722327589988708,1.0,1.0,-2.7041594982147217,0.9360287189483644,1.768130660057068,0.3273263871669769,0.9417389035224916,0.9417389035224916,0.0,113.94660949707033,112.0,37542.6171875,0.0,1650.0341796875,1.0,280.9569702148437,283.3089599609375,291.475341796875,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910486340522766,1.0,0.0,0.0,3.8191850185394287,3.819210767745972,9.732730177347548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.77734375,0.0,1729.756591796875,1895.4371337890625,0.0,3501.116455078125,0.9432089328765868,1.0,0.0,3.0,1.0,0.0
12136380,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.9990000128746032,0.5972763895988464,0.4734615385532379,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.9146595001220704,0.4015261828899383,0.3814272880554199,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8247937560081482,0.2927751839160919,0.2064922004938125,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7873742580413818,0.2541430592536926,0.2430439591407776,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.7367299795150757,0.2066845595836639,0.9416035413742064,284.5433959960937,284.95001220703125,299.39825439453125,288.4905090332031,297.9769287109375,297.2263488769531,284.54205322265625,1.0,0.5057407021522522,0.4723190665245056,0.4723190665245056,1.0,1.0,-2.6965038776397705,0.9331209063529968,1.763382911682129,0.3260456919670105,0.9346663355827332,0.9346663355827332,0.0,113.96688079833984,115.0,38468.76171875,0.0,1639.09521484375,1.0,280.6566162109375,283.0725402832031,291.5144348144531,294.0197448730469,293.1499938964844,293.1499938964844,280.3500061035156,36289.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181426763534546,1.0,0.0,0.0,3.8092739582061768,3.80929970741272,9.68228164310858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.0712890625,0.0,1719.9510498046875,1895.4371337890625,0.0,3572.008056640625,0.9411576390266418,1.0,0.0,3.0,1.0,0.0
12136440,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.9990000128746032,0.5972763895988464,0.4734615385532379,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.9146595001220704,0.4015261828899383,0.3814272880554199,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8247937560081482,0.2927751839160919,0.2064922004938125,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7873742580413818,0.2541430592536926,0.2430439591407776,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.7367299795150757,0.2066845595836639,0.9416035413742064,284.5433959960937,284.95001220703125,299.39825439453125,288.4905090332031,297.9769287109375,297.2263488769531,284.54205322265625,1.0,0.5057407021522522,0.4723190665245056,0.4723190665245056,1.0,1.0,-2.6965038776397705,0.9331209063529968,1.763382911682129,0.3260456919670105,0.9346663355827332,0.9346663355827332,0.0,113.96688079833984,115.0,38468.76171875,0.0,1639.09521484375,1.0,280.6566162109375,283.0725402832031,291.5144348144531,294.0197448730469,293.1499938964844,293.1499938964844,280.3500061035156,36289.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181426763534546,1.0,0.0,0.0,3.8092739582061768,3.80929970741272,9.68228164310858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.0712890625,0.0,1719.9510498046875,1895.4371337890625,0.0,3572.008056640625,0.9411576390266418,1.0,0.0,3.0,1.0,0.0
12136500,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3972473144531,0.9990000128746032,0.5944539904594421,0.4750743210315704,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983459472656,0.9138146042823792,0.4018563628196716,0.3817944526672363,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.400146484375,0.8234322667121887,0.2921575605869293,0.2060984671115875,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40118408203125,0.7861382365226746,0.2537925541400909,0.2427561581134796,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031066894531,0.7351276278495789,0.2058753222227096,0.9381887316703796,284.3983764648437,284.95001220703125,299.40875244140625,288.50811767578125,297.974853515625,297.2176818847656,284.38897705078125,1.0,0.5056817531585693,0.472362220287323,0.472362220287323,1.0,1.0,-2.6939592361450195,0.9321829080581664,1.761776328086853,0.3256414830684662,0.9295908212661744,0.9295908212661744,0.0,114.3288803100586,115.0,39341.421875,0.0,1637.1025390625,1.0,280.3973083496094,282.88848876953125,291.5599365234375,294.1684875488281,293.1499938964844,293.1499938964844,280.3500061035156,36442.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92472243309021,1.0,0.0,0.0,3.80056405067444,3.800589799880981,9.638055189498118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.85400390625,0.0,1710.66259765625,1895.4371337890625,0.0,3632.67431640625,0.93926602602005,1.0,0.0,3.0,1.0,0.0
12136560,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505859375,0.9990000128746032,0.591144323348999,0.4774613678455353,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507385253906,0.9123357534408568,0.4021267592906952,0.3820669054985046,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509521484375,0.8215854167938232,0.2914906740188598,0.2056481093168258,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.7844057083129883,0.2533985674381256,0.2424085736274719,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.351318359375,0.7330935597419739,0.2050109803676605,0.934479832649231,284.3507385253906,284.95001220703125,299.4192199707031,288.5264892578125,297.9723815917969,297.208740234375,284.34967041015625,1.0,0.5058150887489319,0.47225421667099,0.47225421667099,1.0,1.0,-2.6917383670806885,0.9310994148254396,1.7606390714645386,0.325028508901596,0.925072968006134,0.925072968006134,0.0,114.92330169677734,118.0,39398.23046875,0.0,1636.6448974609375,1.0,280.3567199707031,282.8438415527344,291.55377197265625,294.1163635253906,293.1499938964844,293.1499938964844,280.04998779296875,36573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264544248580932,1.0,0.0,0.0,3.788851976394653,3.788877487182617,9.578743629390374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.998046875,0.0,1697.659423828125,1895.4371337890625,0.0,3648.60009765625,0.9367518424987792,1.0,0.0,3.0,1.0,0.0
12136620,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.9990000128746032,0.5833505392074585,0.4835862815380096,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.9085139036178588,0.4025996327400207,0.3826094269752502,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.8171865940093994,0.2901152670383453,0.2047571688890457,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7802304625511169,0.2525642812252044,0.2417116612195968,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.7283707857131958,0.2031900882720947,0.9268255829811096,284.16485595703125,284.95001220703125,299.4400939941406,288.5652770996094,297.96807861328125,297.1918640136719,284.1639404296875,1.0,0.5065465569496155,0.472038209438324,0.472038209438324,1.0,1.0,-2.688643455505371,0.9294366836547852,1.7592066526412964,0.3240152597427368,0.9130421876907348,0.9130421876907348,0.0,116.55709075927734,106.0,40310.765625,0.0,1639.698974609375,1.0,280.0574035644531,282.623291015625,291.5924987792969,294.2118835449219,293.1499938964844,293.1499938964844,279.75,36874.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347575902938844,1.0,0.0,0.0,3.757293462753296,3.7573184967041016,9.419839557267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3359375,0.0,1662.5782470703125,1895.4371337890625,0.0,3724.671142578125,0.9298657178878784,1.0,0.0,3.0,1.0,0.0
12136680,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.9990000128746032,0.5833505392074585,0.4835862815380096,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16485595703125,0.9085139036178588,0.4025996327400207,0.3826094269752502,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.8171865940093994,0.2901152670383453,0.2047571688890457,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7802304625511169,0.2525642812252044,0.2417116612195968,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653747558594,0.7283707857131958,0.2031900882720947,0.9268255829811096,284.16485595703125,284.95001220703125,299.4400939941406,288.5652770996094,297.96807861328125,297.1918640136719,284.1639404296875,1.0,0.5065465569496155,0.472038209438324,0.472038209438324,1.0,1.0,-2.688643455505371,0.9294366836547852,1.7592066526412964,0.3240152597427368,0.9130421876907348,0.9130421876907348,0.0,116.55709075927734,106.0,40310.765625,0.0,1639.698974609375,1.0,280.0574035644531,282.623291015625,291.5924987792969,294.2118835449219,293.1499938964844,293.1499938964844,279.75,36874.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347575902938844,1.0,0.0,0.0,3.757293462753296,3.7573184967041016,9.419839557267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3359375,0.0,1662.5782470703125,1895.4371337890625,0.0,3724.671142578125,0.9298657178878784,1.0,0.0,3.0,1.0,0.0
