time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.9990000128746032,0.5767134428024292,0.4800667762756347,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.9111979603767396,0.4028474986553192,0.3828720450401306,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.817972719669342,0.2888481616973877,0.2038866132497787,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814453125,0.7813436985015869,0.2517558634281158,0.2409575581550598,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.7282014489173889,0.2015176862478256,0.919386625289917,283.9805908203125,284.95001220703125,299.45758056640625,288.5997314453125,297.9642944335937,297.17840576171875,283.9776916503906,1.0,0.5031917095184326,0.4718567430973053,0.4718567430973053,1.0,1.0,-2.673858642578125,0.9231075048446656,1.750751256942749,0.32121542096138,0.9006168246269226,0.9006168246269226,0.0,115.0420913696289,106.0,41059.91015625,0.0,1611.66943359375,1.0,279.76385498046875,282.4056701660156,291.635498046875,294.3182983398437,293.1499938964844,293.1499938964844,279.75,37169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426752924919128,1.0,0.0,0.0,3.7211172580718994,3.721142053604126,9.239319638254528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.31103515625,0.0,1622.6611328125,1895.4371337890625,0.0,3796.742431640625,0.9219462871551514,1.0,0.0,3.0,1.0,0.0
12136800,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.9990000128746032,0.5756902694702148,0.4785899221897125,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9729309082031,0.9122617840766908,0.4029040038585663,0.3828872144222259,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.8185297846794128,0.2886163592338562,0.203698918223381,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.7819769382476807,0.251606673002243,0.2407870292663574,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.7285159230232239,0.2012024968862533,0.9178425669670104,283.97296142578125,284.95001220703125,299.4609069824219,288.6064758300781,297.9637451171875,297.1761474609375,283.9712829589844,1.0,0.5022507309913635,0.4718222022056579,0.4718222022056579,1.0,1.0,-2.669817924499512,0.921411395072937,1.7484065294265747,0.3204375505447387,0.8984379172325134,0.8984379172325134,0.0,114.48149871826172,94.0,41013.91015625,0.0,1603.392333984375,1.0,279.7576904296875,282.3997802734375,291.6305847167969,294.2994384765625,293.1499938964844,293.1499938964844,279.45001220703125,37210.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942471444606781,1.0,0.0,0.0,3.71336030960083,3.713385343551636,9.200840054290892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.71875,0.0,1614.0233154296875,1895.4371337890625,0.0,3794.893310546875,0.920245349407196,1.0,0.0,3.0,1.0,0.0
12136860,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731018066406,0.9990000128746032,0.570713996887207,0.4646758735179901,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9226524233818054,0.4030450582504272,0.3829080462455749,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8245723247528076,0.2870043814182281,0.2024855613708496,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738342285156,0.7886447310447693,0.2505448460578918,0.239658385515213,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.7327505946159363,0.199186310172081,0.9080771803855896,283.7733154296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9599304199219,297.1622009277344,283.7714233398437,1.0,0.4945970773696899,0.4716767370700836,0.4716767370700836,1.0,1.0,-2.6385836601257324,0.9085345268249512,1.7300490140914917,0.3146263659000397,0.8811205625534058,0.8811205625534058,0.0,109.50765991210938,82.0,41611.515625,0.0,1537.2978515625,1.0,279.4578857421875,282.1813049316406,291.66754150390625,294.3768920898437,293.1499938964844,293.1499938964844,279.75,37602.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948747456073761,1.0,0.0,0.0,3.654865741729736,3.6548900604248047,8.91325100838003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.85498046875,0.0,1550.597900390625,1895.4371337890625,0.0,3851.67138671875,0.907439649105072,1.0,0.0,3.0,1.0,0.0
12136920,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7731018066406,0.9990000128746032,0.570713996887207,0.4646758735179901,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.9226524233818054,0.4030450582504272,0.3829080462455749,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.8245723247528076,0.2870043814182281,0.2024855613708496,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738342285156,0.7886447310447693,0.2505448460578918,0.239658385515213,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.7327505946159363,0.199186310172081,0.9080771803855896,283.7733154296875,284.95001220703125,299.48162841796875,288.6497497558594,297.9599304199219,297.1622009277344,283.7714233398437,1.0,0.4945970773696899,0.4716767370700836,0.4716767370700836,1.0,1.0,-2.6385836601257324,0.9085345268249512,1.7300490140914917,0.3146263659000397,0.8811205625534058,0.8811205625534058,0.0,109.50765991210938,82.0,41611.515625,0.0,1537.2978515625,1.0,279.4578857421875,282.1813049316406,291.66754150390625,294.3768920898437,293.1499938964844,293.1499938964844,279.75,37602.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948747456073761,1.0,0.0,0.0,3.654865741729736,3.6548900604248047,8.91325100838003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.85498046875,0.0,1550.597900390625,1895.4371337890625,0.0,3851.67138671875,0.907439649105072,1.0,0.0,3.0,1.0,0.0
12136980,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9990000128746032,0.5714252591133118,0.4423681795597076,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9410669207572936,0.404490977525711,0.3835978209972381,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.836283266544342,0.2865329384803772,0.2017014473676681,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8012564778327942,0.2503633499145508,0.2389503270387649,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7421152591705322,0.1980902999639511,0.9005690217018127,283.9490661621094,284.95001220703125,299.50225830078125,288.6946716308594,297.9654846191406,297.1630249023437,283.9505615234375,1.0,0.4846230447292328,0.4715313017368316,0.4715313017368316,1.0,1.0,-2.601793050765991,0.893432080745697,1.7083609104156494,0.3077287077903747,0.8691720366477966,0.8691720366477966,0.0,102.24502563476562,85.0,40055.8984375,0.0,1455.0406494140625,1.0,279.7418212890625,282.401611328125,291.6152038574219,294.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,37601.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284816980361938,1.0,0.0,0.0,3.594252586364746,3.594276428222656,8.620064022579754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.35009765625,0.0,1483.8255615234375,1895.4371337890625,0.0,3667.21630859375,0.8939714431762695,1.0,0.0,3.0,1.0,0.0
12137040,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.9990000128746032,0.5714252591133118,0.4423681795597076,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490966796875,0.9410669207572936,0.404490977525711,0.3835978209972381,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.836283266544342,0.2865329384803772,0.2017014473676681,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8012564778327942,0.2503633499145508,0.2389503270387649,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.7421152591705322,0.1980902999639511,0.9005690217018127,283.9490661621094,284.95001220703125,299.50225830078125,288.6946716308594,297.9654846191406,297.1630249023437,283.9505615234375,1.0,0.4846230447292328,0.4715313017368316,0.4715313017368316,1.0,1.0,-2.601793050765991,0.893432080745697,1.7083609104156494,0.3077287077903747,0.8691720366477966,0.8691720366477966,0.0,102.24502563476562,85.0,40055.8984375,0.0,1455.0406494140625,1.0,279.7418212890625,282.401611328125,291.6152038574219,294.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,37601.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284816980361938,1.0,0.0,0.0,3.594252586364746,3.594276428222656,8.620064022579754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.35009765625,0.0,1483.8255615234375,1895.4371337890625,0.0,3667.21630859375,0.8939714431762695,1.0,0.0,3.0,1.0,0.0
12137100,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.095458984375,0.9990000128746032,0.5738397240638733,0.4329037964344024,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946655273437,0.9495891332626344,0.4057498574256897,0.3845083117485046,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.8419671058654785,0.2867743968963623,0.2016831040382385,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.8072679042816162,0.2506763041019439,0.2390151917934417,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.7467847466468811,0.1980031728744506,0.8990008234977722,284.0943908691406,284.95001220703125,299.5125427246094,288.7176513671875,297.9722595214844,297.1690673828125,284.1051330566406,1.0,0.4813107550144195,0.4714585840702057,0.4714585840702057,1.0,1.0,-2.589669942855835,0.8884279727935791,1.7012418508529663,0.3052292764186859,0.8648567199707031,0.8648567199707031,0.0,99.36793518066406,85.0,39024.3125,0.0,1426.274658203125,1.0,279.9967041015625,282.59161376953125,291.59814453125,294.0155639648437,293.1499938964844,293.1499938964844,280.04998779296875,37523.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144243597984314,1.0,0.0,0.0,3.5655829906463623,3.5656063556671143,8.483095825795317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.54052734375,0.0,1452.3948974609375,1895.4371337890625,0.0,3537.61669921875,0.8875906467437744,1.0,0.0,3.0,1.0,0.0
12137160,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570739746094,0.9990000128746032,0.5768089294433594,0.4249891340732574,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568908691406,0.9571077227592468,0.4072906076908111,0.3857817053794861,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8472165465354919,0.287264883518219,0.201902151107788,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561279296875,0.8125767707824707,0.2512125074863434,0.2393593490123748,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.7511719465255737,0.1981733590364456,0.8989011645317078,284.1568298339844,284.95001220703125,299.5227966308594,288.7408752441406,297.9815673828125,297.1778869628906,284.1594543457031,1.0,0.478831946849823,0.4717225134372711,0.4717225134372711,1.0,1.0,-2.582240104675293,0.8858996033668518,1.696340560913086,0.3042750060558319,0.8602378964424133,0.8602378964424133,0.0,97.0997314453125,103.0,38810.22265625,0.0,1406.542236328125,1.0,280.0413513183594,282.6571655273437,291.6443786621094,294.0873718261719,293.1499938964844,293.1499938964844,280.3500061035156,37441.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056128263473512,1.0,0.0,0.0,3.539412260055542,3.539435386657715,8.35902426388202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.8525390625,0.0,1424.03662109375,1895.4371337890625,0.0,3455.845458984375,0.8816781640052795,1.0,0.0,3.0,1.0,0.0
12137220,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9990000128746032,0.5817391276359558,0.4264183342456817,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9588016271591188,0.4109067022800445,0.3890202343463897,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8475183844566345,0.2887093722820282,0.202806681394577,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.8131195902824402,0.2527306079864502,0.2406612932682037,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.7511756420135498,0.1989923864603042,0.901938021183014,284.3873596191406,284.95001220703125,299.543212890625,288.7879943847656,298.00225830078125,297.19635009765625,284.39141845703125,1.0,0.4815802574157715,0.472250372171402,0.472250372171402,1.0,1.0,-2.594115257263184,0.8917252421379089,1.70238995552063,0.307049423456192,0.8545212745666504,0.8545212745666504,0.0,97.8459701538086,121.0,37944.21875,0.0,1425.4183349609375,1.0,280.3403625488281,282.9290466308594,291.7076721191406,294.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,37167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.494539737701416,3.4945626258850098,8.14841769170016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6982421875,0.0,1375.3516845703125,1895.4371337890625,0.0,3277.593994140625,0.8715256452560425,1.0,0.0,3.0,1.0,0.0
12137280,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9990000128746032,0.5817391276359558,0.4264183342456817,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9588016271591188,0.4109067022800445,0.3890202343463897,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8475183844566345,0.2887093722820282,0.202806681394577,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.8131195902824402,0.2527306079864502,0.2406612932682037,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.7511756420135498,0.1989923864603042,0.901938021183014,284.3873596191406,284.95001220703125,299.543212890625,288.7879943847656,298.00225830078125,297.19635009765625,284.39141845703125,1.0,0.4815802574157715,0.472250372171402,0.472250372171402,1.0,1.0,-2.594115257263184,0.8917252421379089,1.70238995552063,0.307049423456192,0.8545212745666504,0.8545212745666504,0.0,97.8459701538086,121.0,37944.21875,0.0,1425.4183349609375,1.0,280.3403625488281,282.9290466308594,291.7076721191406,294.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,37167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.494539737701416,3.4945626258850098,8.14841769170016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6982421875,0.0,1375.3516845703125,1895.4371337890625,0.0,3277.593994140625,0.8715256452560425,1.0,0.0,3.0,1.0,0.0
12137340,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.9990000128746032,0.5824652910232544,0.4428784549236297,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.9492323994636536,0.4150565862655639,0.3929681479930877,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8391836881637573,0.2906042039394378,0.2041752785444259,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8050740957260132,0.254678875207901,0.2425711452960968,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7436746954917908,0.2001636624336242,0.907652735710144,284.6346435546875,284.95001220703125,299.5635070800781,288.83563232421875,298.0241394042969,297.2147827148437,284.6395263671875,1.0,0.4903807342052459,0.4727782309055328,0.4727782309055328,1.0,1.0,-2.629425287246704,0.9069940447807312,1.722431182861328,0.3142338097095489,0.8522211313247681,0.8522211313247681,0.0,103.28760528564452,139.0,37362.4765625,0.0,1496.8787841796875,1.0,280.6399841308594,283.2112121582031,291.77862548828125,294.1128234863281,293.1499938964844,293.1499938964844,280.95001220703125,36805.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723387122154236,1.0,0.0,0.0,3.4631247520446777,3.4631471633911133,8.002571689758042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.80908203125,0.0,1340.748779296875,1895.4371337890625,0.0,3144.747802734375,0.8642904162406921,1.0,0.0,3.0,1.0,0.0
12137400,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.9990000128746032,0.5824652910232544,0.4428784549236297,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.9492323994636536,0.4150565862655639,0.3929681479930877,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.8391836881637573,0.2906042039394378,0.2041752785444259,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8050740957260132,0.254678875207901,0.2425711452960968,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.7436746954917908,0.2001636624336242,0.907652735710144,284.6346435546875,284.95001220703125,299.5635070800781,288.83563232421875,298.0241394042969,297.2147827148437,284.6395263671875,1.0,0.4903807342052459,0.4727782309055328,0.4727782309055328,1.0,1.0,-2.629425287246704,0.9069940447807312,1.722431182861328,0.3142338097095489,0.8522211313247681,0.8522211313247681,0.0,103.28760528564452,139.0,37362.4765625,0.0,1496.8787841796875,1.0,280.6399841308594,283.2112121582031,291.77862548828125,294.1128234863281,293.1499938964844,293.1499938964844,280.95001220703125,36805.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723387122154236,1.0,0.0,0.0,3.4631247520446777,3.4631471633911133,8.002571689758042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.80908203125,0.0,1340.748779296875,1895.4371337890625,0.0,3144.747802734375,0.8642904162406921,1.0,0.0,3.0,1.0,0.0
12137460,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.5782399773597717,0.4697490334510803,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.93217134475708,0.419596254825592,0.3974281549453735,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8260459303855896,0.2928241491317749,0.2058754861354828,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7915769219398499,0.2569297850131988,0.2449098974466323,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7319691181182861,0.2014915943145752,0.9148202538490297,284.8925476074219,284.95001220703125,299.58367919921875,288.8833923339844,298.0458374023437,297.234619140625,284.897705078125,1.0,0.5035170316696167,0.4722111821174621,0.4722111821174621,1.0,1.0,-2.6805260181427,0.9265902042388916,1.7539358139038086,0.3222909867763519,0.8534369468688965,0.8534369468688965,0.0,112.32948303222656,142.0,36995.59765625,0.0,1608.7952880859375,1.0,280.9400329589844,283.4975891113281,291.8473205566406,294.1563415527344,293.1499938964844,293.1499938964844,281.25,36388.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624441027641296,1.0,0.0,0.0,3.4473681449890137,3.44739031791687,7.929917273941101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.07421875,0.0,1321.94482421875,1895.4371337890625,0.0,3051.92919921875,0.8604785799980164,1.0,0.0,3.0,1.0,0.0
12137520,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.5782399773597717,0.4697490334510803,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.93217134475708,0.419596254825592,0.3974281549453735,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8260459303855896,0.2928241491317749,0.2058754861354828,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7915769219398499,0.2569297850131988,0.2449098974466323,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7319691181182861,0.2014915943145752,0.9148202538490297,284.8925476074219,284.95001220703125,299.58367919921875,288.8833923339844,298.0458374023437,297.234619140625,284.897705078125,1.0,0.5035170316696167,0.4722111821174621,0.4722111821174621,1.0,1.0,-2.6805260181427,0.9265902042388916,1.7539358139038086,0.3222909867763519,0.8534369468688965,0.8534369468688965,0.0,112.32948303222656,142.0,36995.59765625,0.0,1608.7952880859375,1.0,280.9400329589844,283.4975891113281,291.8473205566406,294.1563415527344,293.1499938964844,293.1499938964844,281.25,36388.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624441027641296,1.0,0.0,0.0,3.4473681449890137,3.44739031791687,7.929917273941101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.07421875,0.0,1321.94482421875,1895.4371337890625,0.0,3051.92919921875,0.8604785799980164,1.0,0.0,3.0,1.0,0.0
12137580,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.5713813304901123,0.49099001288414,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9204426407814026,0.4243644773960113,0.4020978510379791,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8169442415237427,0.2952308356761932,0.2076973468065261,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7823759913444519,0.2593505978584289,0.2473950982093811,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7237484455108643,0.2027958631515503,0.9218474626541138,285.1370849609375,284.95001220703125,299.603759765625,288.9309387207031,298.065185546875,297.2516174316406,285.1410827636719,1.0,0.5141708850860596,0.4716441631317138,0.4716441631317138,1.0,1.0,-2.7252981662750244,0.9434894919395448,1.781808614730835,0.3293948769569397,0.8578518033027649,0.8578518033027649,0.0,119.97467803955078,145.0,36573.33984375,0.0,1708.8260498046875,1.0,281.2396850585937,283.76910400390625,291.90838623046875,294.19708251953125,293.1499938964844,293.1499938964844,281.54998779296875,35961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553556799888611,1.0,0.0,0.0,3.4478659629821777,3.447888135910034,7.932206926852814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.33349609375,0.0,1319.4267578125,1895.4371337890625,0.0,2985.456298828125,0.86025071144104,1.0,0.0,3.0,1.0,0.0
12137640,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.5713813304901123,0.49099001288414,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9204426407814026,0.4243644773960113,0.4020978510379791,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8169442415237427,0.2952308356761932,0.2076973468065261,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7823759913444519,0.2593505978584289,0.2473950982093811,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7237484455108643,0.2027958631515503,0.9218474626541138,285.1370849609375,284.95001220703125,299.603759765625,288.9309387207031,298.065185546875,297.2516174316406,285.1410827636719,1.0,0.5141708850860596,0.4716441631317138,0.4716441631317138,1.0,1.0,-2.7252981662750244,0.9434894919395448,1.781808614730835,0.3293948769569397,0.8578518033027649,0.8578518033027649,0.0,119.97467803955078,145.0,36573.33984375,0.0,1708.8260498046875,1.0,281.2396850585937,283.76910400390625,291.90838623046875,294.19708251953125,293.1499938964844,293.1499938964844,281.54998779296875,35961.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553556799888611,1.0,0.0,0.0,3.4478659629821777,3.447888135910034,7.932206926852814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.33349609375,0.0,1319.4267578125,1895.4371337890625,0.0,2985.456298828125,0.86025071144104,1.0,0.0,3.0,1.0,0.0
12137700,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.5680752992630005,0.4997678399085998,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.9162296652793884,0.4267943501472473,0.4044364392757416,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.8134734034538269,0.296471357345581,0.2086086422204971,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.778997004032135,0.2605977654457092,0.2486424148082733,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.720546543598175,0.2034281194210052,0.9251164197921752,285.3006896972656,284.95001220703125,299.6137390136719,288.9544982910156,298.0746154785156,297.2600402832031,285.3124084472656,1.0,0.5188809037208557,0.4713606536388397,0.4713606536388397,1.0,1.0,-2.7451817989349365,0.9509214162826538,1.7942603826522827,0.33242928981781,0.8617690205574036,0.8617690205574036,0.0,123.26786041259766,145.0,36072.4921875,0.0,1753.751953125,1.0,281.49285888671875,283.966064453125,291.9100952148437,294.12091064453125,293.1499938964844,293.1499938964844,281.54998779296875,35737.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498868346214294,1.0,0.0,0.0,3.453763246536255,3.453785419464112,7.959365575516131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.52734375,0.0,1323.753173828125,1895.4371337890625,0.0,2934.2109375,0.8614256381988525,1.0,0.0,3.0,1.0,0.0
12137760,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9990000128746032,0.5650638937950134,0.50737464427948,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.9129548668861388,0.429303228855133,0.4068813323974609,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8106257915496826,0.2977780401706695,0.2095830589532852,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7763047814369202,0.2619028091430664,0.2499577552080154,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7178612351417542,0.2040928155183792,0.9285311102867126,285.37457275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.08367919921875,297.2689819335937,285.3778686523437,1.0,0.5232589840888977,0.4706508219242096,0.4706508219242096,1.0,1.0,-2.7640600204467773,0.95714271068573,1.806917428970337,0.3344860970973968,0.8653867840766907,0.8653867840766907,0.0,126.27728271484376,148.0,36225.8046875,0.0,1796.4486083984375,1.0,281.540283203125,284.0347900390625,291.9611511230469,294.2309875488281,293.1499938964844,293.1499938964844,281.8500061035156,35548.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849358081817627,1.0,0.0,0.0,3.4639031887054443,3.463925361633301,8.006169878171931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.783203125,0.0,1332.6065673828125,1895.4371337890625,0.0,2929.258544921875,0.8634870052337646,1.0,0.0,3.0,1.0,0.0
12137820,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9882968068122864,0.5615013837814331,0.5060595870018005,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.9025975465774536,0.4343268871307373,0.4118658900260925,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.801318883895874,0.3003757894039154,0.2115927189588546,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7677488327026367,0.2645070254802704,0.2526842951774597,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.7093526124954224,0.2054196000099182,0.935724139213562,285.58892822265625,284.95001220703125,299.6434631347656,289.0238037109375,298.10028076171875,297.2864074707031,285.5909118652344,1.0,0.5301729440689087,0.4692311584949493,0.4692311584949493,1.0,1.0,-2.780816078186035,0.9609509706497192,1.8198649883270264,0.3352284431457519,0.8756429553031921,0.8756429553031921,0.0,133.896728515625,151.0,35674.171875,0.0,1859.560302734375,1.0,281.8403015136719,284.27764892578125,292.007568359375,294.2508850097656,293.1499938964844,293.1499938964844,282.1499938964844,35179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434624075889587,1.0,0.0,0.0,3.4939398765563965,3.493962287902832,8.14562042705802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.18115234375,0.0,1360.502197265625,1895.4371337890625,0.0,2874.080810546875,0.8698827624320984,1.0,0.0,3.0,1.0,0.0
12137880,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.9882968068122864,0.5615013837814331,0.5060595870018005,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.9025975465774536,0.4343268871307373,0.4118658900260925,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.801318883895874,0.3003757894039154,0.2115927189588546,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.7677488327026367,0.2645070254802704,0.2526842951774597,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.7093526124954224,0.2054196000099182,0.935724139213562,285.58892822265625,284.95001220703125,299.6434631347656,289.0238037109375,298.10028076171875,297.2864074707031,285.5909118652344,1.0,0.5301729440689087,0.4692311584949493,0.4692311584949493,1.0,1.0,-2.780816078186035,0.9609509706497192,1.8198649883270264,0.3352284431457519,0.8756429553031921,0.8756429553031921,0.0,133.896728515625,151.0,35674.171875,0.0,1859.560302734375,1.0,281.8403015136719,284.27764892578125,292.007568359375,294.2508850097656,293.1499938964844,293.1499938964844,282.1499938964844,35179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434624075889587,1.0,0.0,0.0,3.4939398765563965,3.493962287902832,8.14562042705802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.18115234375,0.0,1360.502197265625,1895.4371337890625,0.0,2874.080810546875,0.8698827624320984,1.0,0.0,3.0,1.0,0.0
12137940,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.9814630746841432,0.5608280301094055,0.5051652193069458,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8989563584327698,0.4390871226787567,0.4164280593395233,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.7974086403846741,0.3028647601604461,0.2134021520614624,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.7644064426422119,0.2670032083988189,0.2551465332508087,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7054897546768188,0.2068408876657486,0.9424859285354614,285.7908630371094,284.95001220703125,299.6615295410156,289.0648498535156,298.11578369140625,297.30255126953125,285.79351806640625,1.0,0.5356581211090088,0.4679250717163086,0.4679250717163086,1.0,1.0,-2.8005483150482178,0.966239094734192,1.8343092203140257,0.3356607258319855,0.8876175284385681,0.8876175284385681,0.0,138.4825439453125,151.0,35128.9765625,0.0,1910.889404296875,1.0,282.137451171875,284.509765625,292.038330078125,294.2435607910156,293.1499938964844,293.1499938964844,282.1499938964844,34871.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362277150154114,1.0,0.0,0.0,3.5324110984802246,3.53243374824524,8.325988005708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.03271484375,0.0,1398.0633544921875,1895.4371337890625,0.0,2806.49169921875,0.8782266974449158,1.0,0.0,3.0,1.0,0.0
12138000,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.9809557795524596,0.560784637928009,0.5051491260528564,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.8987237811088562,0.439493864774704,0.4168337881565094,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7971441745758057,0.3030748665332794,0.2135644555091858,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7641868591308594,0.2672167122364044,0.2553666234016418,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.7052287459373474,0.206967607140541,0.9431232810020448,285.7950744628906,284.95001220703125,299.6630859375,289.068359375,298.1170349121094,297.3038330078125,285.7972412109375,1.0,0.5361045002937317,0.4678115248680115,0.4678115248680115,1.0,1.0,-2.8022422790527344,0.9666840434074402,1.8355581760406487,0.33573117852211,0.8885734677314758,0.8885734677314758,0.0,138.84674072265625,154.0,35151.0625,0.0,1915.30517578125,1.0,282.1405639648437,284.5130615234375,292.0474548339844,294.2594909667969,293.1499938964844,293.1499938964844,282.45001220703125,34855.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836408257484436,1.0,0.0,0.0,3.5360774993896484,3.536100149154663,8.343280910594331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.5537109375,0.0,1401.782470703125,1895.4371337890625,0.0,2808.1767578125,0.8790279626846313,1.0,0.0,3.0,1.0,0.0
12138060,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9756535291671752,0.5609260201454163,0.5052419304847717,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.8969059586524963,0.4448787569999695,0.4219571053981781,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7948073744773865,0.3059363067150116,0.2156147062778473,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7623454928398132,0.2700769603252411,0.258147269487381,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7029159069061279,0.2087563872337341,0.9514540433883668,286.0022888183594,284.95001220703125,299.6825866699219,289.1111755371094,298.1344299316406,297.32110595703125,286.0046081542969,1.0,0.5414772033691406,0.4668735563755035,0.4668735563755035,1.0,1.0,-2.824326992034912,0.9735441207885742,1.850782871246338,0.3376564085483551,0.9042858481407166,0.9042858481407166,0.0,142.88970947265625,157.0,34672.03125,0.0,1969.9239501953125,1.0,282.4407958984375,284.7463073730469,292.0885009765625,294.27069091796875,293.1499938964844,293.1499938964844,282.1499938964844,34573.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288769125938416,1.0,0.0,0.0,3.588695287704468,3.5887184143066406,8.593428333369957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.96240234375,0.0,1455.53662109375,1895.4371337890625,0.0,2737.993408203125,0.8905770778656006,1.0,0.0,3.0,1.0,0.0
12138120,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9756535291671752,0.5609260201454163,0.5052419304847717,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.8969059586524963,0.4448787569999695,0.4219571053981781,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7948073744773865,0.3059363067150116,0.2156147062778473,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7623454928398132,0.2700769603252411,0.258147269487381,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7029159069061279,0.2087563872337341,0.9514540433883668,286.0022888183594,284.95001220703125,299.6825866699219,289.1111755371094,298.1344299316406,297.32110595703125,286.0046081542969,1.0,0.5414772033691406,0.4668735563755035,0.4668735563755035,1.0,1.0,-2.824326992034912,0.9735441207885742,1.850782871246338,0.3376564085483551,0.9042858481407166,0.9042858481407166,0.0,142.88970947265625,157.0,34672.03125,0.0,1969.9239501953125,1.0,282.4407958984375,284.7463073730469,292.0885009765625,294.27069091796875,293.1499938964844,293.1499938964844,282.1499938964844,34573.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288769125938416,1.0,0.0,0.0,3.588695287704468,3.5887184143066406,8.593428333369957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.96240234375,0.0,1455.53662109375,1895.4371337890625,0.0,2737.993408203125,0.8905770778656006,1.0,0.0,3.0,1.0,0.0
12138180,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.968762218952179,0.5587512850761414,0.5041682124137878,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.8938985466957092,0.448870301246643,0.4263253211975097,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7913286685943604,0.3076212406158447,0.2171937525272369,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7595401406288147,0.2720263004302978,0.2604533433914184,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.6997044086456299,0.2098345756530761,0.9582669734954834,285.8248291015625,284.95001220703125,299.701904296875,289.1518859863281,298.1417236328125,297.323486328125,285.82293701171875,1.0,0.5463037490844727,0.465935617685318,0.465935617685318,1.0,1.0,-2.841157913208008,0.9782927632331848,1.862865209579468,0.3388329744338989,0.9145373702049256,0.9145373702049256,0.0,147.2425079345703,160.0,35805.99609375,0.0,2018.2254638671875,1.0,282.157958984375,284.5141906738281,292.2299499511719,294.5569763183594,293.1499938964844,293.1499938964844,281.8500061035156,34682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493894338607788,1.0,0.0,0.0,3.638637781143189,3.63866138458252,8.834275604385766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4951171875,0.0,1510.740478515625,1895.4371337890625,0.0,2929.552490234375,0.9018040299415588,1.0,0.0,3.0,1.0,0.0
12138240,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.968762218952179,0.5587512850761414,0.5041682124137878,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.8938985466957092,0.448870301246643,0.4263253211975097,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.7913286685943604,0.3076212406158447,0.2171937525272369,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7595401406288147,0.2720263004302978,0.2604533433914184,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.6997044086456299,0.2098345756530761,0.9582669734954834,285.8248291015625,284.95001220703125,299.701904296875,289.1518859863281,298.1417236328125,297.323486328125,285.82293701171875,1.0,0.5463037490844727,0.465935617685318,0.465935617685318,1.0,1.0,-2.841157913208008,0.9782927632331848,1.862865209579468,0.3388329744338989,0.9145373702049256,0.9145373702049256,0.0,147.2425079345703,160.0,35805.99609375,0.0,2018.2254638671875,1.0,282.157958984375,284.5141906738281,292.2299499511719,294.5569763183594,293.1499938964844,293.1499938964844,281.8500061035156,34682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493894338607788,1.0,0.0,0.0,3.638637781143189,3.63866138458252,8.834275604385766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4951171875,0.0,1510.740478515625,1895.4371337890625,0.0,2929.552490234375,0.9018040299415588,1.0,0.0,3.0,1.0,0.0
12138300,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.963920533657074,0.5568747520446777,0.5028339624404907,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.8912745118141174,0.4502822458744049,0.427936315536499,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.7885141372680664,0.3079541325569153,0.2176174819469452,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.757186770439148,0.2725682854652405,0.2612000405788421,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.6970847845077515,0.2099733501672744,0.9599601030349731,285.6752624511719,284.95001220703125,299.7115173339844,289.1713256835937,298.1414794921875,297.3191223144531,285.6659545898437,1.0,0.5483189225196838,0.4654666483402252,0.4654666483402252,1.0,1.0,-2.844937562942505,0.9788156747817992,1.8661220073699951,0.3385857343673706,0.917932152748108,0.917932152748108,0.0,149.74697875976562,160.0,36710.125,0.0,2036.553955078125,1.0,281.9014587402344,284.3183288574219,292.28497314453125,294.7328491210937,293.1499938964844,293.1499938964844,281.8500061035156,34797.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626754879951477,1.0,0.0,0.0,3.660748481750488,3.6607723236083984,8.941967166720133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.25244140625,0.0,1536.134033203125,1895.4371337890625,0.0,3054.10009765625,0.9068007469177246,1.0,0.0,3.0,1.0,0.0
12138360,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9582916498184204,0.554675281047821,0.501044511795044,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.8880969882011414,0.4514017403125763,0.429186075925827,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.7851575016975403,0.3080264329910278,0.217809572815895,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.7543566226959229,0.2728738188743591,0.2616771161556244,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.6939132213592529,0.2098761349916458,0.960449755191803,285.6182861328125,284.95001220703125,299.7210693359375,289.1900939941406,298.1393737792969,297.3121032714844,285.6163330078125,1.0,0.5500319004058838,0.4650012254714966,0.4650012254714966,1.0,1.0,-2.845686197280884,0.9781383872032166,1.867547869682312,0.3378055393695831,0.9217733144760132,0.9217733144760132,0.0,152.3951873779297,163.0,36859.26953125,0.0,2050.634765625,1.0,281.8577880859375,284.2555236816406,292.27276611328125,294.69000244140625,293.1499938964844,293.1499938964844,281.54998779296875,34901.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696871399879456,1.0,0.0,0.0,3.680259943008423,3.680284023284912,9.037540849021752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.12646484375,0.0,1558.8056640625,1895.4371337890625,0.0,3119.87548828125,0.911277711391449,1.0,0.0,3.0,1.0,0.0
12138420,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9467100501060486,0.5498383641242981,0.4970622956752777,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8818011283874512,0.4531370401382446,0.4311765730381012,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7784208655357361,0.3077230155467987,0.2178530097007751,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7486746907234192,0.2730494141578674,0.2621839046478271,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.687332808971405,0.2092284113168716,0.9591997265815736,285.4100646972656,284.95001220703125,299.74005126953125,289.22540283203125,298.1327819824219,297.2948913574219,285.4081115722656,1.0,0.5527272820472717,0.4640703499317169,0.4640703499317169,1.0,1.0,-2.842457294464112,0.9749079942703248,1.8675493001937864,0.3353778123855591,0.9261953234672546,0.9261953234672546,0.0,157.47048950195312,166.0,37861.16796875,0.0,2069.931396484375,1.0,281.5580444335937,283.9993591308594,292.2852783203125,294.76788330078125,293.1499938964844,293.1499938964844,281.25,35157.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845421671867371,1.0,0.0,0.0,3.712279796600342,3.712304353713989,9.195486541102582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.26953125,0.0,1597.1588134765625,1895.4371337890625,0.0,3259.131591796875,0.9186332821846008,1.0,0.0,3.0,1.0,0.0
12138480,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9467100501060486,0.5498383641242981,0.4970622956752777,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8818011283874512,0.4531370401382446,0.4311765730381012,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7784208655357361,0.3077230155467987,0.2178530097007751,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7486746907234192,0.2730494141578674,0.2621839046478271,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.687332808971405,0.2092284113168716,0.9591997265815736,285.4100646972656,284.95001220703125,299.74005126953125,289.22540283203125,298.1327819824219,297.2948913574219,285.4081115722656,1.0,0.5527272820472717,0.4640703499317169,0.4640703499317169,1.0,1.0,-2.842457294464112,0.9749079942703248,1.8675493001937864,0.3353778123855591,0.9261953234672546,0.9261953234672546,0.0,157.47048950195312,166.0,37861.16796875,0.0,2069.931396484375,1.0,281.5580444335937,283.9993591308594,292.2852783203125,294.76788330078125,293.1499938964844,293.1499938964844,281.25,35157.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845421671867371,1.0,0.0,0.0,3.712279796600342,3.712304353713989,9.195486541102582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.26953125,0.0,1597.1588134765625,1895.4371337890625,0.0,3259.131591796875,0.9186332821846008,1.0,0.0,3.0,1.0,0.0
12138540,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.93529611825943,0.5446901321411133,0.492727130651474,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8759514093399048,0.4544349908828735,0.4326823651790619,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7720311284065247,0.3070397078990936,0.2175799012184143,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7432912588119507,0.2728367447853088,0.2622599005699157,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.6808474063873291,0.2081708908081054,0.9557954668998718,285.20709228515625,284.95001220703125,299.7588806152344,289.25750732421875,298.1246337890625,297.2758178710937,285.205078125,1.0,0.5546090602874756,0.4631394743919372,0.4631394743919372,1.0,1.0,-2.8347318172454834,0.9698960185050964,1.8648357391357424,0.3321332931518554,0.9279622435569764,0.9279622435569764,0.0,162.12704467773438,169.0,38922.140625,0.0,2079.719482421875,1.0,281.2578125,283.7525329589844,292.3031921386719,294.8491516113281,293.1499938964844,293.1499938964844,280.95001220703125,35424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963339924812317,1.0,0.0,0.0,3.734400987625122,3.7344257831573486,9.30540295485116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.474609375,0.0,1624.7030029296875,1895.4371337890625,0.0,3369.388427734375,0.9237760305404664,1.0,0.0,3.0,1.0,0.0
