time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.93529611825943,0.5446901321411133,0.492727130651474,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8759514093399048,0.4544349908828735,0.4326823651790619,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7720311284065247,0.3070397078990936,0.2175799012184143,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7432912588119507,0.2728367447853088,0.2622599005699157,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.6808474063873291,0.2081708908081054,0.9557954668998718,285.20709228515625,284.95001220703125,299.7588806152344,289.25750732421875,298.1246337890625,297.2758178710937,285.205078125,1.0,0.5546090602874756,0.4631394743919372,0.4631394743919372,1.0,1.0,-2.8347318172454834,0.9698960185050964,1.8648357391357424,0.3321332931518554,0.9279622435569764,0.9279622435569764,0.0,162.12704467773438,169.0,38922.140625,0.0,2079.719482421875,1.0,281.2578125,283.7525329589844,292.3031921386719,294.8491516113281,293.1499938964844,293.1499938964844,280.95001220703125,35424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963339924812317,1.0,0.0,0.0,3.734400987625122,3.7344257831573486,9.30540295485116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.474609375,0.0,1624.7030029296875,1895.4371337890625,0.0,3369.388427734375,0.9237760305404664,1.0,0.0,3.0,1.0,0.0
12138660,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.924435257911682,0.5393146872520447,0.4881682991981506,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8706423044204712,0.455413669347763,0.4338577389717102,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7661176919937134,0.3060994446277618,0.2171039581298828,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.73830646276474,0.2723580598831177,0.2620515823364258,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6746619939804077,0.2068461179733276,0.9510115385055542,285.0030822753906,284.95001220703125,299.7774963378906,289.28594970703125,298.1167297363281,297.2562561035156,285.0010681152344,1.0,0.5558869242668152,0.4626887440681457,0.4626887440681457,1.0,1.0,-2.824095726013184,0.9647064208984376,1.859389305114746,0.3293300569057464,0.9269970059394836,0.9269970059394836,0.0,166.37237548828125,172.0,39911.06640625,0.0,2082.653076171875,1.0,280.9576721191406,283.50732421875,292.32476806640625,294.9317321777344,293.1499938964844,293.1499938964844,280.6499938964844,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906829595565796,1.0,0.0,0.0,3.7464003562927246,3.7464253902435294,9.365299433738984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6806640625,0.0,1640.760009765625,1895.4371337890625,0.0,3467.157958984375,0.9266501665115356,1.0,0.0,3.0,1.0,0.0
12138720,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.924435257911682,0.5393146872520447,0.4881682991981506,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8706423044204712,0.455413669347763,0.4338577389717102,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7661176919937134,0.3060994446277618,0.2171039581298828,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.73830646276474,0.2723580598831177,0.2620515823364258,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6746619939804077,0.2068461179733276,0.9510115385055542,285.0030822753906,284.95001220703125,299.7774963378906,289.28594970703125,298.1167297363281,297.2562561035156,285.0010681152344,1.0,0.5558869242668152,0.4626887440681457,0.4626887440681457,1.0,1.0,-2.824095726013184,0.9647064208984376,1.859389305114746,0.3293300569057464,0.9269970059394836,0.9269970059394836,0.0,166.37237548828125,172.0,39911.06640625,0.0,2082.653076171875,1.0,280.9576721191406,283.50732421875,292.32476806640625,294.9317321777344,293.1499938964844,293.1499938964844,280.6499938964844,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906829595565796,1.0,0.0,0.0,3.7464003562927246,3.7464253902435294,9.365299433738984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6806640625,0.0,1640.760009765625,1895.4371337890625,0.0,3467.157958984375,0.9266501665115356,1.0,0.0,3.0,1.0,0.0
12138780,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.9142810106277466,0.5337522625923157,0.4834254384040832,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8657583594322205,0.4561276137828827,0.4347643852233886,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7606003284454346,0.3049603998661041,0.2164742797613144,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7336332201957703,0.2716758847236633,0.2616294920444488,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6687656044960022,0.2053311914205551,0.9452568888664246,284.799072265625,284.95001220703125,299.7959289550781,289.3103942871094,298.1087646484375,297.23681640625,284.797119140625,1.0,0.5567166209220886,0.4622380137443542,0.4622380137443542,1.0,1.0,-2.8113067150115967,0.9587008357048036,1.8526058197021484,0.326169490814209,0.923309326171875,0.923309326171875,0.0,170.2986297607422,175.0,40832.3984375,0.0,2080.471435546875,1.0,280.6576232910156,283.26470947265625,292.3450622558594,295.0101623535156,293.1499938964844,293.1499938964844,280.3500061035156,35976.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165199995040894,1.0,0.0,0.0,3.748065948486328,3.748090982437134,9.373628699904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.708984375,0.0,1644.8499755859375,1895.4371337890625,0.0,3557.0087890625,0.9272074103355408,1.0,0.0,3.0,1.0,0.0
12138840,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.9142810106277466,0.5337522625923157,0.4834254384040832,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8657583594322205,0.4561276137828827,0.4347643852233886,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7606003284454346,0.3049603998661041,0.2164742797613144,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7336332201957703,0.2716758847236633,0.2616294920444488,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6687656044960022,0.2053311914205551,0.9452568888664246,284.799072265625,284.95001220703125,299.7959289550781,289.3103942871094,298.1087646484375,297.23681640625,284.797119140625,1.0,0.5567166209220886,0.4622380137443542,0.4622380137443542,1.0,1.0,-2.8113067150115967,0.9587008357048036,1.8526058197021484,0.326169490814209,0.923309326171875,0.923309326171875,0.0,170.2986297607422,175.0,40832.3984375,0.0,2080.471435546875,1.0,280.6576232910156,283.26470947265625,292.3450622558594,295.0101623535156,293.1499938964844,293.1499938964844,280.3500061035156,35976.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165199995040894,1.0,0.0,0.0,3.748065948486328,3.748090982437134,9.373628699904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.708984375,0.0,1644.8499755859375,1895.4371337890625,0.0,3557.0087890625,0.9272074103355408,1.0,0.0,3.0,1.0,0.0
12138900,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.9096513390541076,0.5309339761734009,0.4810666441917419,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495361328125,0.8635334372520447,0.4564134478569031,0.4351713955402374,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.7580470442771912,0.3043429255485534,0.2161357253789901,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.73145592212677,0.2712834179401397,0.2613770365715027,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.665988564491272,0.204529583454132,0.94218510389328,284.64996337890625,284.95001220703125,299.8050537109375,289.32098388671875,298.1049499511719,297.2275085449219,284.6405029296875,1.0,0.5570115447044373,0.4620126485824585,0.4620126485824585,1.0,1.0,-2.8045594692230225,0.9555603861808776,1.848999261856079,0.3245216906070709,0.919867217540741,0.919867217540741,0.0,172.12522888183594,175.0,41682.2421875,0.0,2078.14453125,1.0,280.3988952636719,283.0772399902344,292.3788757324219,295.1470642089844,293.1499938964844,293.1499938964844,280.3500061035156,36132.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923471987247467,1.0,0.0,0.0,3.7450668811798096,3.7450919151306152,9.358633406009176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.427734375,0.0,1642.546142578125,1895.4371337890625,0.0,3621.1650390625,0.9266045093536376,1.0,0.0,3.0,1.0,0.0
12138960,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.9050352573394777,0.5280390381813049,0.4785378277301788,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.8611990809440613,0.4566138088703155,0.4354448616504669,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.7554016709327698,0.3036606609821319,0.2157230079174041,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.7291838526725769,0.2708305418491363,0.261039525270462,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.6631292700767517,0.2036752551794052,0.9387929439544678,284.595458984375,284.95001220703125,299.81414794921875,289.3304443359375,298.10107421875,297.2178955078125,284.5936584472656,1.0,0.5572130084037781,0.4618867337703705,0.4618867337703705,1.0,1.0,-2.796871423721313,0.9522411823272704,1.8446301221847528,0.3229087889194488,0.9169141054153442,0.9169141054153442,0.0,173.986572265625,178.0,41689.90625,0.0,2074.4443359375,1.0,280.35711669921875,283.02490234375,292.3623352050781,295.0821533203125,293.1499938964844,293.1499938964844,280.04998779296875,36265.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925565242767334,1.0,0.0,0.0,3.73903226852417,3.739057302474976,9.328497867500118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.193359375,0.0,1636.53271484375,1895.4371337890625,0.0,3640.4267578125,0.9253711104393004,1.0,0.0,3.0,1.0,0.0
12139020,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939819335937,0.8966530561447144,0.5221974849700928,0.4735190272331238,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940734863281,0.856865406036377,0.4568931758403778,0.4359182119369507,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944702148437,0.7504399418830872,0.3022231161594391,0.2148665189743042,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.7248625159263611,0.2698456943035126,0.260306179523468,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.6577070355415344,0.2019074857234954,0.9317691922187804,284.3941650390625,284.95001220703125,299.8321838378906,289.34576416015625,298.09381103515625,297.1995849609375,284.392333984375,1.0,0.5574561953544617,0.4616349637508392,0.4616349637508392,1.0,1.0,-2.781057596206665,0.9454584717750548,1.8355991840362549,0.3196211159229278,0.907852292060852,0.907852292060852,0.0,177.51023864746094,181.0,42570.05859375,0.0,2065.41259765625,1.0,280.0576171875,282.7973327636719,292.3760681152344,295.15216064453125,293.1499938964844,293.1499938964844,279.75,36571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342496395111084,1.0,0.0,0.0,3.7187092304229736,3.7187340259552,9.2273654672681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.43505859375,0.0,1615.3162841796875,1895.4371337890625,0.0,3720.031494140625,0.9210174083709716,1.0,0.0,3.0,1.0,0.0
12139080,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939819335937,0.8966530561447144,0.5221974849700928,0.4735190272331238,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940734863281,0.856865406036377,0.4568931758403778,0.4359182119369507,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944702148437,0.7504399418830872,0.3022231161594391,0.2148665189743042,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946228027344,0.7248625159263611,0.2698456943035126,0.260306179523468,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.6577070355415344,0.2019074857234954,0.9317691922187804,284.3941650390625,284.95001220703125,299.8321838378906,289.34576416015625,298.09381103515625,297.1995849609375,284.392333984375,1.0,0.5574561953544617,0.4616349637508392,0.4616349637508392,1.0,1.0,-2.781057596206665,0.9454584717750548,1.8355991840362549,0.3196211159229278,0.907852292060852,0.907852292060852,0.0,177.51023864746094,181.0,42570.05859375,0.0,2065.41259765625,1.0,280.0576171875,282.7973327636719,292.3760681152344,295.15216064453125,293.1499938964844,293.1499938964844,279.75,36571.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342496395111084,1.0,0.0,0.0,3.7187092304229736,3.7187340259552,9.2273654672681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.43505859375,0.0,1615.3162841796875,1895.4371337890625,0.0,3720.031494140625,0.9210174083709716,1.0,0.0,3.0,1.0,0.0
12139140,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949462890625,0.8885537385940552,0.5162561535835266,0.468404084444046,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950378417969,0.8527165651321411,0.4569877386093139,0.4362113177776336,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7456820011138916,0.3006715774536133,0.2139250487089157,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.7206103801727295,0.268742561340332,0.2594541013240814,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.196044921875,0.6524879932403564,0.2000519335269928,0.92431378364563,284.1950988769531,284.95001220703125,299.8500061035156,289.3558959960937,298.0868835449219,297.1820373535156,284.1933898925781,1.0,0.5575066804885864,0.4613831639289856,0.4613831639289856,1.0,1.0,-2.764148473739624,0.9382442831993104,1.825904130935669,0.3161340057849884,0.8961490392684937,0.8961490392684937,0.0,180.9092559814453,184.0,43405.375,0.0,2054.0703125,1.0,279.7579650878906,282.574951171875,292.38525390625,295.215087890625,293.1499938964844,293.1499938964844,280.04998779296875,36901.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427834749221802,1.0,0.0,0.0,3.6861331462860094,3.686157703399658,9.066409347724402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.4453125,0.0,1580.552490234375,1895.4371337890625,0.0,3797.723876953125,0.9139474630355836,1.0,0.0,3.0,1.0,0.0
12139200,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949462890625,0.8885537385940552,0.5162561535835266,0.468404084444046,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1950378417969,0.8527165651321411,0.4569877386093139,0.4362113177776336,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.7456820011138916,0.3006715774536133,0.2139250487089157,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.195556640625,0.7206103801727295,0.268742561340332,0.2594541013240814,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.196044921875,0.6524879932403564,0.2000519335269928,0.92431378364563,284.1950988769531,284.95001220703125,299.8500061035156,289.3558959960937,298.0868835449219,297.1820373535156,284.1933898925781,1.0,0.5575066804885864,0.4613831639289856,0.4613831639289856,1.0,1.0,-2.764148473739624,0.9382442831993104,1.825904130935669,0.3161340057849884,0.8961490392684937,0.8961490392684937,0.0,180.9092559814453,184.0,43405.375,0.0,2054.0703125,1.0,279.7579650878906,282.574951171875,292.38525390625,295.215087890625,293.1499938964844,293.1499938964844,280.04998779296875,36901.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427834749221802,1.0,0.0,0.0,3.6861331462860094,3.686157703399658,9.066409347724402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.4453125,0.0,1580.552490234375,1895.4371337890625,0.0,3797.723876953125,0.9139474630355836,1.0,0.0,3.0,1.0,0.0
12139260,296.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.879357635974884,0.5106742978096008,0.4633074104785919,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8471153974533081,0.4563800394535064,0.4358021020889282,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.7394151091575623,0.2981641292572021,0.2123565226793289,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7144064903259277,0.2663317620754242,0.2575311064720154,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.6452156901359558,0.1966526061296463,0.9110862016677856,284.3587341308594,284.95001220703125,299.86773681640625,289.3627319335937,298.07568359375,297.15850830078125,284.3597412109375,1.0,0.5569011569023132,0.4612936377525329,0.4612936377525329,1.0,1.0,-2.737443208694458,0.9274701476097108,1.8099730014801023,0.3112948536872864,0.8896064758300781,0.8896064758300781,0.0,185.1591796875,172.0,41891.88671875,0.0,2031.0850830078125,1.0,280.04217529296875,282.7801513671875,292.30279541015625,294.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,36869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266164898872375,1.0,0.0,0.0,3.653063535690308,3.653087615966797,8.90446244738996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.46435546875,0.0,1543.0885009765625,1895.4371337890625,0.0,3650.08935546875,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
12139320,296.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.879357635974884,0.5106742978096008,0.4633074104785919,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.8471153974533081,0.4563800394535064,0.4358021020889282,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.7394151091575623,0.2981641292572021,0.2123565226793289,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7144064903259277,0.2663317620754242,0.2575311064720154,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.6452156901359558,0.1966526061296463,0.9110862016677856,284.3587341308594,284.95001220703125,299.86773681640625,289.3627319335937,298.07568359375,297.15850830078125,284.3597412109375,1.0,0.5569011569023132,0.4612936377525329,0.4612936377525329,1.0,1.0,-2.737443208694458,0.9274701476097108,1.8099730014801023,0.3112948536872864,0.8896064758300781,0.8896064758300781,0.0,185.1591796875,172.0,41891.88671875,0.0,2031.0850830078125,1.0,280.04217529296875,282.7801513671875,292.30279541015625,294.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,36869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266164898872375,1.0,0.0,0.0,3.653063535690308,3.653087615966797,8.90446244738996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.46435546875,0.0,1543.0885009765625,1895.4371337890625,0.0,3650.08935546875,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
12139380,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.8812064528465271,0.507821798324585,0.4601782858371734,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.8512818813323975,0.4580706059932709,0.4368113577365875,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.7417017221450806,0.2978282272815704,0.2117070704698562,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.716526448726654,0.2658455967903137,0.256544679403305,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.6457444429397583,0.1951025128364563,0.9016273617744446,284.54901123046875,284.95001220703125,299.885498046875,289.36834716796875,298.0812072753906,297.1593017578125,284.5506591796875,1.0,0.5521517395973206,0.4612041115760803,0.4612041115760803,1.0,1.0,-2.721550464630127,0.9210102558135986,1.8005402088165283,0.3081309795379638,0.8858097195625305,0.8858097195625305,0.0,181.09646606445312,160.0,40536.03125,0.0,1986.9664306640625,1.0,280.3415222167969,283.0095520019531,292.2906494140625,294.85845947265625,293.1499938964844,293.1499938964844,280.6499938964844,36707.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076045155525208,1.0,0.0,0.0,3.6259512901306152,3.625975131988525,8.772778983257012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6953125,0.0,1511.8355712890625,1895.4371337890625,0.0,3474.359619140625,0.9004151821136475,1.0,0.0,3.0,1.0,0.0
12139440,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.8812064528465271,0.507821798324585,0.4601782858371734,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.8512818813323975,0.4580706059932709,0.4368113577365875,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.7417017221450806,0.2978282272815704,0.2117070704698562,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.716526448726654,0.2658455967903137,0.256544679403305,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.6457444429397583,0.1951025128364563,0.9016273617744446,284.54901123046875,284.95001220703125,299.885498046875,289.36834716796875,298.0812072753906,297.1593017578125,284.5506591796875,1.0,0.5521517395973206,0.4612041115760803,0.4612041115760803,1.0,1.0,-2.721550464630127,0.9210102558135986,1.8005402088165283,0.3081309795379638,0.8858097195625305,0.8858097195625305,0.0,181.09646606445312,160.0,40536.03125,0.0,1986.9664306640625,1.0,280.3415222167969,283.0095520019531,292.2906494140625,294.85845947265625,293.1499938964844,293.1499938964844,280.6499938964844,36707.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076045155525208,1.0,0.0,0.0,3.6259512901306152,3.625975131988525,8.772778983257012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6953125,0.0,1511.8355712890625,1895.4371337890625,0.0,3474.359619140625,0.9004151821136475,1.0,0.0,3.0,1.0,0.0
12139500,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8848428726196289,0.5068623423576355,0.4590105414390564,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8559156656265259,0.4593783020973205,0.4377317726612091,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7450936436653137,0.2981120347976684,0.2116850167512893,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.7197780609130859,0.266039103269577,0.2564374208450317,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.6481852531433105,0.1947890371084213,0.8988307118415833,284.6928100585937,284.95001220703125,299.8943786621094,289.3707275390625,298.0872497558594,297.164306640625,284.7025146484375,1.0,0.5491693615913391,0.4611593782901764,0.4611593782901764,1.0,1.0,-2.7177326679229736,0.9194155335426332,1.7983171939849854,0.3072778880596161,0.8854787349700928,0.8854787349700928,0.0,177.13385009765625,160.0,39585.83984375,0.0,1962.599609375,1.0,280.5977783203125,283.1952209472656,292.2718505859375,294.7271728515625,293.1499938964844,293.1499938964844,280.6499938964844,36582.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966453671455383,1.0,0.0,0.0,3.6153528690338135,3.615376710891724,8.721569884073688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7939453125,0.0,1499.2757568359375,1895.4371337890625,0.0,3372.29443359375,0.8980039954185486,1.0,0.0,3.0,1.0,0.0
12139560,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8899485468864441,0.5061626434326172,0.458158016204834,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8619550466537476,0.4609307944774627,0.4389283359050751,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.7497132420539856,0.298629492521286,0.2118491530418396,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.724107563495636,0.2664610147476196,0.2565650343894958,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.6518107652664185,0.1947201788425445,0.8971753120422363,284.7485046386719,284.95001220703125,299.9032897949219,289.3728332519531,298.0950927734375,297.1716613769531,284.7503967285156,1.0,0.5459923148155212,0.4611939191818237,0.4611939191818237,1.0,1.0,-2.716503620147705,0.91899836063385,1.797505259513855,0.3070240020751953,0.8847367763519287,0.8847367763519287,0.0,172.36280822753906,148.0,39452.58203125,0.0,1938.5826416015625,1.0,280.6418151855469,283.2519836425781,292.3051452636719,294.79815673828125,293.1499938964844,293.1499938964844,280.95001220703125,36469.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911993503570557,1.0,0.0,0.0,3.607600927352905,3.607624769210816,8.684209547027422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.75537109375,0.0,1489.9827880859375,1895.4371337890625,0.0,3321.422119140625,0.8961593508720398,1.0,0.0,3.0,1.0,0.0
12139620,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9030587673187256,0.5051910877227783,0.456753671169281,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8770766258239746,0.4644523859024048,0.4416727125644684,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7616146802902222,0.3000719547271728,0.2124403268098831,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7349365949630737,0.2677205801010132,0.2571926414966583,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6616624593734741,0.1950462460517883,0.8959124088287354,284.9496154785156,284.95001220703125,299.92108154296875,289.3761291503906,298.1129455566406,297.1891174316406,284.9516906738281,1.0,0.5393063426017761,0.4612630605697632,0.4612630605697632,1.0,1.0,-2.718055725097656,0.9197733998298644,1.7982823848724363,0.3072450757026672,0.8863583207130432,0.8863583207130432,0.0,161.57598876953125,136.0,38474.52734375,0.0,1891.0181884765625,1.0,280.9414978027344,283.4924621582031,292.3224792480469,294.7538757324219,293.1499938964844,293.1499938964844,281.25,36191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777708411216736,1.0,0.0,0.0,3.5996358394622803,3.599659204483032,8.6459039039255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.99462890625,0.0,1479.2679443359375,1895.4371337890625,0.0,3195.686279296875,0.8941888213157654,1.0,0.0,3.0,1.0,0.0
12139680,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9030587673187256,0.5051910877227783,0.456753671169281,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8770766258239746,0.4644523859024048,0.4416727125644684,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7616146802902222,0.3000719547271728,0.2124403268098831,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7349365949630737,0.2677205801010132,0.2571926414966583,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6616624593734741,0.1950462460517883,0.8959124088287354,284.9496154785156,284.95001220703125,299.92108154296875,289.3761291503906,298.1129455566406,297.1891174316406,284.9516906738281,1.0,0.5393063426017761,0.4612630605697632,0.4612630605697632,1.0,1.0,-2.718055725097656,0.9197733998298644,1.7982823848724363,0.3072450757026672,0.8863583207130432,0.8863583207130432,0.0,161.57598876953125,136.0,38474.52734375,0.0,1891.0181884765625,1.0,280.9414978027344,283.4924621582031,292.3224792480469,294.7538757324219,293.1499938964844,293.1499938964844,281.25,36191.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777708411216736,1.0,0.0,0.0,3.5996358394622803,3.599659204483032,8.6459039039255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.99462890625,0.0,1479.2679443359375,1895.4371337890625,0.0,3195.686279296875,0.8941888213157654,1.0,0.0,3.0,1.0,0.0
12139740,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.9211246371269226,0.5047042369842529,0.4557690024375915,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8960459232330322,0.4684040248394012,0.444816917181015,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7769938111305237,0.3019318282604217,0.2133188247680664,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7487590909004211,0.2693910300731659,0.2582077383995056,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6748142838478088,0.1958235651254654,0.8967035412788391,285.1503295898437,284.95001220703125,299.9388732910156,289.3782958984375,298.1324462890625,297.208740234375,285.1523742675781,1.0,0.5325062870979309,0.4613322019577026,0.4613322019577026,1.0,1.0,-2.7238736152648926,0.9222403764724731,1.80163323879242,0.3081991672515869,0.8906587362289429,0.8906587362289429,0.0,149.8700714111328,124.0,37570.6953125,0.0,1845.6319580078125,1.0,281.2411499023437,283.72998046875,292.3341979980469,294.7111511230469,293.1499938964844,293.1499938964844,281.54998779296875,35893.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662139773368835,1.0,0.0,0.0,3.6028456687927246,3.602869272232056,8.661330639370135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.966796875,0.0,1480.5487060546875,1895.4371337890625,0.0,3087.2939453125,0.894692063331604,1.0,0.0,3.0,1.0,0.0
12139800,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.9211246371269226,0.5047042369842529,0.4557690024375915,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8960459232330322,0.4684040248394012,0.444816917181015,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7769938111305237,0.3019318282604217,0.2133188247680664,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7487590909004211,0.2693910300731659,0.2582077383995056,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6748142838478088,0.1958235651254654,0.8967035412788391,285.1503295898437,284.95001220703125,299.9388732910156,289.3782958984375,298.1324462890625,297.208740234375,285.1523742675781,1.0,0.5325062870979309,0.4613322019577026,0.4613322019577026,1.0,1.0,-2.7238736152648926,0.9222403764724731,1.80163323879242,0.3081991672515869,0.8906587362289429,0.8906587362289429,0.0,149.8700714111328,124.0,37570.6953125,0.0,1845.6319580078125,1.0,281.2411499023437,283.72998046875,292.3341979980469,294.7111511230469,293.1499938964844,293.1499938964844,281.54998779296875,35893.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662139773368835,1.0,0.0,0.0,3.6028456687927246,3.602869272232056,8.661330639370135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.966796875,0.0,1480.5487060546875,1895.4371337890625,0.0,3087.2939453125,0.894692063331604,1.0,0.0,3.0,1.0,0.0
12139860,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.944163739681244,0.504604697227478,0.4551288485527038,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.920067012310028,0.472674161195755,0.4482612907886505,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7959545254707336,0.3041053712368011,0.2144152224063873,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.7661560773849487,0.2713527083396911,0.259500503540039,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.6912793517112732,0.1969120949506759,0.8989246487617493,285.3494873046875,284.95001220703125,299.9566650390625,289.3793640136719,298.1517333984375,297.2291259765625,285.3514709472656,1.0,0.5257761478424072,0.460939347743988,0.460939347743988,1.0,1.0,-2.732780933380127,0.925018310546875,1.807762622833252,0.3087617456912994,0.8976062536239624,0.8976062536239624,0.0,137.7545928955078,112.0,36718.64453125,0.0,1802.81005859375,1.0,281.5412292480469,283.9640808105469,292.3407592773437,294.666259765625,293.1499938964844,293.1499938964844,281.8500061035156,35595.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556980490684509,1.0,0.0,0.0,3.6172034740448,3.617227077484131,8.730501122045098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.263671875,0.0,1493.9837646484375,1895.4371337890625,0.0,2988.665771484375,0.8976879119873047,1.0,0.0,3.0,1.0,0.0
12139920,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.944163739681244,0.504604697227478,0.4551288485527038,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.920067012310028,0.472674161195755,0.4482612907886505,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34918212890625,0.7959545254707336,0.3041053712368011,0.2144152224063873,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.7661560773849487,0.2713527083396911,0.259500503540039,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.6912793517112732,0.1969120949506759,0.8989246487617493,285.3494873046875,284.95001220703125,299.9566650390625,289.3793640136719,298.1517333984375,297.2291259765625,285.3514709472656,1.0,0.5257761478424072,0.460939347743988,0.460939347743988,1.0,1.0,-2.732780933380127,0.925018310546875,1.807762622833252,0.3087617456912994,0.8976062536239624,0.8976062536239624,0.0,137.7545928955078,112.0,36718.64453125,0.0,1802.81005859375,1.0,281.5412292480469,283.9640808105469,292.3407592773437,294.666259765625,293.1499938964844,293.1499938964844,281.8500061035156,35595.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556980490684509,1.0,0.0,0.0,3.6172034740448,3.617227077484131,8.730501122045098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.263671875,0.0,1493.9837646484375,1895.4371337890625,0.0,2988.665771484375,0.8976879119873047,1.0,0.0,3.0,1.0,0.0
12139980,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.9699426889419556,0.5048539638519287,0.4547936916351318,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9506074786186218,0.4772140979766845,0.4519551992416382,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.8182329535484314,0.3065486550331116,0.2156963050365448,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7879608869552612,0.2735477685928345,0.2610125541687011,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.7112117409706116,0.1982387900352478,0.902225911617279,285.5483093261719,284.95001220703125,299.97442626953125,289.3793640136719,298.17120361328125,297.24969482421875,285.55059814453125,1.0,0.5191965103149414,0.4605464935302734,0.4605464935302734,1.0,1.0,-2.744138717651367,0.9287317395210266,1.815406918525696,0.3096932470798492,0.907201886177063,0.907201886177063,0.0,125.45703887939452,115.0,35957.5390625,0.0,1762.5194091796875,1.0,281.8414001464844,284.196533203125,292.3442077636719,294.6217346191406,293.1499938964844,293.1499938964844,281.54998779296875,35309.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457848429679871,1.0,0.0,0.0,3.6422505378723145,3.6422743797302246,8.851827146827418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.85107421875,0.0,1519.4049072265625,1895.4371337890625,0.0,2895.807373046875,0.9030888676643372,1.0,0.0,3.0,1.0,0.0
12140040,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.9699426889419556,0.5048539638519287,0.4547936916351318,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9506074786186218,0.4772140979766845,0.4519551992416382,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.8182329535484314,0.3065486550331116,0.2156963050365448,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7879608869552612,0.2735477685928345,0.2610125541687011,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.7112117409706116,0.1982387900352478,0.902225911617279,285.5483093261719,284.95001220703125,299.97442626953125,289.3793640136719,298.17120361328125,297.24969482421875,285.55059814453125,1.0,0.5191965103149414,0.4605464935302734,0.4605464935302734,1.0,1.0,-2.744138717651367,0.9287317395210266,1.815406918525696,0.3096932470798492,0.907201886177063,0.907201886177063,0.0,125.45703887939452,115.0,35957.5390625,0.0,1762.5194091796875,1.0,281.8414001464844,284.196533203125,292.3442077636719,294.6217346191406,293.1499938964844,293.1499938964844,281.54998779296875,35309.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457848429679871,1.0,0.0,0.0,3.6422505378723145,3.6422743797302246,8.851827146827418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.85107421875,0.0,1519.4049072265625,1895.4371337890625,0.0,2895.807373046875,0.9030888676643372,1.0,0.0,3.0,1.0,0.0
12140100,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.9777902364730836,0.5042778849601746,0.4545433521270752,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.9609366655349731,0.4790396988391876,0.4537952244281769,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8257455229759216,0.3074495494365692,0.2163660079240799,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.7959150671958923,0.2743985056877136,0.261826753616333,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.7178792357444763,0.198729321360588,0.9042872190475464,285.4253845214844,284.95001220703125,299.9833068847656,289.3789367675781,298.1777038574219,297.2551574707031,285.41680908203125,1.0,0.517861545085907,0.4603500664234161,0.4603500664234161,1.0,1.0,-2.750312805175781,0.930777668952942,1.8195350170135496,0.3102806806564331,0.9092108607292176,0.9092108607292176,0.0,121.78636169433594,115.0,36911.8203125,0.0,1754.5989990234375,1.0,281.5986022949219,284.0294189453125,292.4358825683594,294.864501953125,293.1499938964844,293.1499938964844,281.54998779296875,35336.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562691807746887,1.0,0.0,0.0,3.655041456222534,3.655065298080444,8.914108207136451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.2685546875,0.0,1533.811767578125,1895.4371337890625,0.0,2994.0205078125,0.9059160947799684,1.0,0.0,3.0,1.0,0.0
12140160,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9811381101608276,0.5029932260513306,0.4535683691501617,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9663647413253784,0.4803368151187897,0.4551374316215515,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8297094702720642,0.3079321384429931,0.2167648524045944,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8001897931098938,0.2748977541923523,0.2623606324195862,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.7212424874305725,0.1989203244447708,0.9053673148155212,285.37652587890625,284.95001220703125,299.9921569824219,289.3782653808594,298.1802062988281,297.2550354003906,285.3749694824219,1.0,0.5170891880989075,0.4600679576396942,0.4600679576396942,1.0,1.0,-2.753178358078003,0.9313451647758484,1.8218332529067995,0.3101536333560943,0.9115233421325684,0.9115233421325684,0.0,119.94707489013672,118.0,37070.96875,0.0,1750.271728515625,1.0,281.5575866699219,283.9776916503906,292.4457702636719,294.8633728027344,293.1499938964844,293.1499938964844,281.25,35383.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640451431274414,1.0,0.0,0.0,3.6659984588623047,3.666022300720215,8.967633107204165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.67333984375,0.0,1546.4083251953125,1895.4371337890625,0.0,3066.94775390625,0.9084265828132628,1.0,0.0,3.0,1.0,0.0
12140220,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.9805604219436646,0.4993999600410461,0.4506298899650574,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9690829515457152,0.481997936964035,0.4569539427757263,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8312290906906128,0.308147519826889,0.2170649766921997,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8019248843193054,0.2752027511596679,0.2628377974033355,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.7221704721450806,0.1986484080553054,0.905007541179657,285.1784362792969,284.95001220703125,300.0098571777344,289.3761291503906,298.1792297363281,297.2463684082031,285.1764221191406,1.0,0.5166064500808716,0.4595037698745727,0.4595037698745727,1.0,1.0,-2.7523393630981445,0.9298627376556396,1.822476506233216,0.3086805343627929,0.9129586219787598,0.9129586219787598,0.0,119.2763214111328,121.0,38134.18359375,0.0,1745.86572265625,1.0,281.2582092285156,283.7366943359375,292.4533996582031,294.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,35566.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832464814186096,1.0,0.0,0.0,3.6828153133392334,3.6828396320343018,9.05009528651135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.40478515625,0.0,1566.7115478515625,1895.4371337890625,0.0,3246.99755859375,0.9123095273971558,1.0,0.0,3.0,1.0,0.0
12140280,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.9805604219436646,0.4993999600410461,0.4506298899650574,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9690829515457152,0.481997936964035,0.4569539427757263,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8312290906906128,0.308147519826889,0.2170649766921997,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8019248843193054,0.2752027511596679,0.2628377974033355,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.7221704721450806,0.1986484080553054,0.905007541179657,285.1784362792969,284.95001220703125,300.0098571777344,289.3761291503906,298.1792297363281,297.2463684082031,285.1764221191406,1.0,0.5166064500808716,0.4595037698745727,0.4595037698745727,1.0,1.0,-2.7523393630981445,0.9298627376556396,1.822476506233216,0.3086805343627929,0.9129586219787598,0.9129586219787598,0.0,119.2763214111328,121.0,38134.18359375,0.0,1745.86572265625,1.0,281.2582092285156,283.7366943359375,292.4533996582031,294.9605712890625,293.1499938964844,293.1499938964844,280.95001220703125,35566.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832464814186096,1.0,0.0,0.0,3.6828153133392334,3.6828396320343018,9.05009528651135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.40478515625,0.0,1566.7115478515625,1895.4371337890625,0.0,3246.99755859375,0.9123095273971558,1.0,0.0,3.0,1.0,0.0
12140340,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9742716550827026,0.4951059222221374,0.4470004737377167,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9656469821929932,0.4828793704509735,0.4580123424530029,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8277167677879333,0.3077492415904999,0.2169321030378341,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7982494831085205,0.2748808860778808,0.2627372443675995,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7184428572654724,0.1977442353963852,0.9019365906715392,284.9743347167969,284.95001220703125,300.0274658203125,289.3729858398437,298.1739196777344,297.2318115234375,284.9721984863281,1.0,0.5167489647865295,0.4589395821094513,0.4589395821094513,1.0,1.0,-2.745282888412476,0.9259295463562012,1.8193532228469849,0.3060780465602875,0.9116224050521852,0.9116224050521852,0.0,120.85281372070312,124.0,39091.58203125,0.0,1742.6917724609375,1.0,280.9580993652344,283.4931335449219,292.4325561523437,295.0040588378906,293.1499938964844,293.1499938964844,280.6499938964844,35801.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898051917552948,1.0,0.0,0.0,3.6909356117248535,3.690959930419922,9.090048820326048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6083984375,0.0,1577.6895751953125,1895.4371337890625,0.0,3385.418212890625,0.9142836332321168,1.0,0.0,3.0,1.0,0.0
12140400,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9742716550827026,0.4951059222221374,0.4470004737377167,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9656469821929932,0.4828793704509735,0.4580123424530029,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8277167677879333,0.3077492415904999,0.2169321030378341,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7982494831085205,0.2748808860778808,0.2627372443675995,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7184428572654724,0.1977442353963852,0.9019365906715392,284.9743347167969,284.95001220703125,300.0274658203125,289.3729858398437,298.1739196777344,297.2318115234375,284.9721984863281,1.0,0.5167489647865295,0.4589395821094513,0.4589395821094513,1.0,1.0,-2.745282888412476,0.9259295463562012,1.8193532228469849,0.3060780465602875,0.9116224050521852,0.9116224050521852,0.0,120.85281372070312,124.0,39091.58203125,0.0,1742.6917724609375,1.0,280.9580993652344,283.4931335449219,292.4325561523437,295.0040588378906,293.1499938964844,293.1499938964844,280.6499938964844,35801.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898051917552948,1.0,0.0,0.0,3.6909356117248535,3.690959930419922,9.090048820326048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6083984375,0.0,1577.6895751953125,1895.4371337890625,0.0,3385.418212890625,0.9142836332321168,1.0,0.0,3.0,1.0,0.0
