time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9649590849876404,0.4904491603374481,0.4430367052555084,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9592819213867188,0.4832814037799835,0.4586115181446075,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8219969272613525,0.3070088624954223,0.2165570259094238,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.7921502590179443,0.2741691768169403,0.2622683048248291,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7123875617980957,0.1964375674724578,0.8970535397529602,284.7684326171875,284.95001220703125,300.0450134277344,289.36883544921875,298.16729736328125,297.2148132324219,284.7662658691406,1.0,0.5170512795448303,0.4586582779884338,0.4586582779884338,1.0,1.0,-2.7343595027923584,0.9210422039031982,1.81331729888916,0.3033362329006195,0.9075256586074828,0.9075256586074828,0.0,123.45648956298828,127.0,39964.75390625,0.0,1738.5537109375,1.0,280.657958984375,283.2506103515625,292.4125061035156,295.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,36069.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094286561012268,1.0,0.0,0.0,3.689137935638428,3.689162492752075,9.081196594706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.62646484375,0.0,1577.67724609375,1895.4371337890625,0.0,3491.300537109375,0.914059281349182,1.0,0.0,3.0,1.0,0.0
12140520,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9649590849876404,0.4904491603374481,0.4430367052555084,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9592819213867188,0.4832814037799835,0.4586115181446075,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.8219969272613525,0.3070088624954223,0.2165570259094238,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.7921502590179443,0.2741691768169403,0.2622683048248291,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.7123875617980957,0.1964375674724578,0.8970535397529602,284.7684326171875,284.95001220703125,300.0450134277344,289.36883544921875,298.16729736328125,297.2148132324219,284.7662658691406,1.0,0.5170512795448303,0.4586582779884338,0.4586582779884338,1.0,1.0,-2.7343595027923584,0.9210422039031982,1.81331729888916,0.3033362329006195,0.9075256586074828,0.9075256586074828,0.0,123.45648956298828,127.0,39964.75390625,0.0,1738.5537109375,1.0,280.657958984375,283.2506103515625,292.4125061035156,295.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,36069.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094286561012268,1.0,0.0,0.0,3.689137935638428,3.689162492752075,9.081196594706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.62646484375,0.0,1577.67724609375,1895.4371337890625,0.0,3491.300537109375,0.914059281349182,1.0,0.0,3.0,1.0,0.0
12140580,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.954008400440216,0.4855631589889526,0.4388646781444549,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9515573978424072,0.4833460450172424,0.4588879644870758,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8154038190841675,0.306063175201416,0.2160349190235138,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.785148024559021,0.2731994986534118,0.2615508735179901,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7050359845161438,0.1948723047971725,0.8909708261489868,284.5628967285156,284.95001220703125,300.0625,289.3637084960937,298.1600036621094,297.197021484375,284.5608215332031,1.0,0.5173161625862122,0.458376944065094,0.458376944065094,1.0,1.0,-2.7208800315856934,0.9151699542999268,1.8057100772857664,0.300143301486969,0.9006907939910889,0.9006907939910889,0.0,126.50043487548828,130.0,40764.125,0.0,1732.683837890625,1.0,280.3578491210937,283.0111389160156,292.39776611328125,295.0716552734375,293.1499938964844,293.1499938964844,280.04998779296875,36364.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918853759765625,1.0,0.0,0.0,3.676431655883789,3.6764559745788574,9.018748414746368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.0224609375,0.0,1565.52099609375,1895.4371337890625,0.0,3578.57666015625,0.9114125370979308,1.0,0.0,3.0,1.0,0.0
12140640,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.954008400440216,0.4855631589889526,0.4388646781444549,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9515573978424072,0.4833460450172424,0.4588879644870758,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8154038190841675,0.306063175201416,0.2160349190235138,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.785148024559021,0.2731994986534118,0.2615508735179901,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7050359845161438,0.1948723047971725,0.8909708261489868,284.5628967285156,284.95001220703125,300.0625,289.3637084960937,298.1600036621094,297.197021484375,284.5608215332031,1.0,0.5173161625862122,0.458376944065094,0.458376944065094,1.0,1.0,-2.7208800315856934,0.9151699542999268,1.8057100772857664,0.300143301486969,0.9006907939910889,0.9006907939910889,0.0,126.50043487548828,130.0,40764.125,0.0,1732.683837890625,1.0,280.3578491210937,283.0111389160156,292.39776611328125,295.0716552734375,293.1499938964844,293.1499938964844,280.04998779296875,36364.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918853759765625,1.0,0.0,0.0,3.676431655883789,3.6764559745788574,9.018748414746368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.0224609375,0.0,1565.52099609375,1895.4371337890625,0.0,3578.57666015625,0.9114125370979308,1.0,0.0,3.0,1.0,0.0
12140700,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9483582377433776,0.4830818772315979,0.4367852807044983,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9476041793823242,0.4832967221736908,0.4589731693267822,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41729736328125,0.8120725154876709,0.3055543601512909,0.2157600671052932,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41815185546875,0.7816647887229919,0.2726566195487976,0.2611469030380249,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214172363281,0.7012746930122375,0.194033607840538,0.8876906037330627,284.4156799316406,284.95001220703125,300.0711975097656,289.3607788085937,298.15643310546875,297.1883850097656,284.405517578125,1.0,0.5174202919006348,0.4582363069057464,0.4582363069057464,1.0,1.0,-2.71372652053833,0.9120725989341736,1.801653861999512,0.2984642684459686,0.8957095146179199,0.8957095146179199,0.0,128.05154418945312,130.0,41596.734375,0.0,1729.2830810546875,1.0,280.1007080078125,282.8317565917969,292.4162292480469,295.189453125,293.1499938964844,293.1499938964844,280.04998779296875,36535.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254546165466307,1.0,0.0,0.0,3.665856122970581,3.6658804416656494,8.966937343757309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.91455078125,0.0,1554.9024658203125,1895.4371337890625,0.0,3639.409423828125,0.9091282486915588,1.0,0.0,3.0,1.0,0.0
12140760,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.9422702193260192,0.4805184006690979,0.4345521032810211,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.9432956576347352,0.4831511080265045,0.4589184820652008,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35906982421875,0.8084545731544495,0.3049881756305694,0.2154204845428466,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.777975857257843,0.2720494866371155,0.260658860206604,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598022460937,0.6972894072532654,0.1931382566690445,0.8840934634208679,284.3587646484375,284.95001220703125,300.07989501953125,289.3576354980469,298.1527709960937,297.17926025390625,284.3568725585937,1.0,0.5174739360809326,0.4582316875457763,0.4582316875457763,1.0,1.0,-2.705660581588745,0.9088770151138306,1.796783447265625,0.2968905568122864,0.8911531567573547,0.8911531567573547,0.0,129.70358276367188,133.0,41572.1484375,0.0,1725.0118408203125,1.0,280.0576171875,282.7813415527344,292.3877258300781,295.1102600097656,293.1499938964844,293.1499938964844,280.3500061035156,36687.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274142384529114,1.0,0.0,0.0,3.651787519454956,3.651811838150024,8.898243777366588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8564453125,0.0,1540.3026123046875,1895.4371337890625,0.0,3657.417236328125,0.9061237573623656,1.0,0.0,3.0,1.0,0.0
12140820,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9337008595466614,0.477651298046112,0.4314489364624023,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379615187644958,0.4844155311584472,0.4597223699092865,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037519454956055,0.3051169812679291,0.2152910083532333,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731605172157288,0.2717948853969574,0.2602131962776184,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.6916875243186951,0.192100241780281,0.8787463307380676,284.53289794921875,284.95001220703125,300.09716796875,289.3506164550781,298.1560974121094,297.1763610839844,284.534912109375,1.0,0.5178381204605103,0.4582224488258362,0.4582224488258362,1.0,1.0,-2.695767879486084,0.9050002098083496,1.7907676696777344,0.2946874797344208,0.8869699239730835,0.8869699239730835,0.0,132.09803771972656,136.0,40358.73046875,0.0,1721.494140625,1.0,280.3419494628906,282.9966125488281,292.2909851074219,294.8662109375,293.1499938964844,293.1499938964844,280.6499938964844,36627.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110799431800842,1.0,0.0,0.0,3.6275038719177246,3.6275277137756334,8.780293683230411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.052734375,0.0,1512.9525146484375,1895.4371337890625,0.0,3506.62353515625,0.9006956815719604,1.0,0.0,3.0,1.0,0.0
12140880,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9337008595466614,0.477651298046112,0.4314489364624023,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330505371094,0.9379615187644958,0.4844155311584472,0.4597223699092865,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8037519454956055,0.3051169812679291,0.2152910083532333,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7731605172157288,0.2717948853969574,0.2602131962776184,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.6916875243186951,0.192100241780281,0.8787463307380676,284.53289794921875,284.95001220703125,300.09716796875,289.3506164550781,298.1560974121094,297.1763610839844,284.534912109375,1.0,0.5178381204605103,0.4582224488258362,0.4582224488258362,1.0,1.0,-2.695767879486084,0.9050002098083496,1.7907676696777344,0.2946874797344208,0.8869699239730835,0.8869699239730835,0.0,132.09803771972656,136.0,40358.73046875,0.0,1721.494140625,1.0,280.3419494628906,282.9966125488281,292.2909851074219,294.8662109375,293.1499938964844,293.1499938964844,280.6499938964844,36627.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110799431800842,1.0,0.0,0.0,3.6275038719177246,3.6275277137756334,8.780293683230411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.052734375,0.0,1512.9525146484375,1895.4371337890625,0.0,3506.62353515625,0.9006956815719604,1.0,0.0,3.0,1.0,0.0
12140940,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9297230839729308,0.4765083789825439,0.4301922023296356,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9368633031845092,0.4871154129505157,0.4620368480682373,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.802573561668396,0.3064904510974884,0.2161059230566024,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7716371417045593,0.2725726962089538,0.2607912719249725,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.689385175704956,0.1920003890991211,0.8776108622550964,284.7347106933594,284.95001220703125,300.11431884765625,289.3426818847656,298.169189453125,297.18719482421875,284.7369079589844,1.0,0.5190274119377136,0.458213210105896,0.458213210105896,1.0,1.0,-2.6973392963409424,0.9056450724601746,1.791694164276123,0.2944997549057007,0.8857308626174927,0.8857308626174927,0.0,133.5098419189453,139.0,39311.83203125,0.0,1730.3001708984375,1.0,280.6413269042969,283.2397155761719,292.2734069824219,294.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,36434.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936980962753296,1.0,0.0,0.0,3.610520601272583,3.610544204711914,8.698271471985208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.85595703125,0.0,1492.9027099609375,1895.4371337890625,0.0,3344.774169921875,0.8967810273170471,1.0,0.0,3.0,1.0,0.0
12141000,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9297230839729308,0.4765083789825439,0.4301922023296356,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9368633031845092,0.4871154129505157,0.4620368480682373,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.802573561668396,0.3064904510974884,0.2161059230566024,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7716371417045593,0.2725726962089538,0.2607912719249725,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.689385175704956,0.1920003890991211,0.8776108622550964,284.7347106933594,284.95001220703125,300.11431884765625,289.3426818847656,298.169189453125,297.18719482421875,284.7369079589844,1.0,0.5190274119377136,0.458213210105896,0.458213210105896,1.0,1.0,-2.6973392963409424,0.9056450724601746,1.791694164276123,0.2944997549057007,0.8857308626174927,0.8857308626174927,0.0,133.5098419189453,139.0,39311.83203125,0.0,1730.3001708984375,1.0,280.6413269042969,283.2397155761719,292.2734069824219,294.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,36434.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936980962753296,1.0,0.0,0.0,3.610520601272583,3.610544204711914,8.698271471985208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.85595703125,0.0,1492.9027099609375,1895.4371337890625,0.0,3344.774169921875,0.8967810273170471,1.0,0.0,3.0,1.0,0.0
12141060,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9271076917648317,0.4761140942573547,0.4297413825988769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.937049388885498,0.4905300140380859,0.4651409685611725,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.802586555480957,0.3085296154022217,0.2174559980630874,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7712364792823792,0.2739436626434326,0.2620038986206054,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883811354637146,0.1924979835748672,0.8794481158256531,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.1863098144531,297.2037658691406,284.9427795410156,1.0,0.5210433006286621,0.4581124186515808,0.4581124186515808,1.0,1.0,-2.705809593200684,0.9088265895843506,1.796983003616333,0.2953619062900543,0.8872632384300232,0.8872632384300232,0.0,134.8613739013672,142.0,38392.12109375,0.0,1749.0413818359375,1.0,280.9414978027344,283.484375,292.27813720703125,294.7057189941406,293.1499938964844,293.1499938964844,281.25,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796934485435486,1.0,0.0,0.0,3.6031124591827393,3.603135824203491,8.662613026899635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8212890625,0.0,1482.932861328125,1895.4371337890625,0.0,3213.707763671875,0.894952118396759,1.0,0.0,3.0,1.0,0.0
12141120,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9271076917648317,0.4761140942573547,0.4297413825988769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.937049388885498,0.4905300140380859,0.4651409685611725,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.802586555480957,0.3085296154022217,0.2174559980630874,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7712364792823792,0.2739436626434326,0.2620038986206054,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6883811354637146,0.1924979835748672,0.8794481158256531,284.9404602050781,284.95001220703125,300.13134765625,289.3338623046875,298.1863098144531,297.2037658691406,284.9427795410156,1.0,0.5210433006286621,0.4581124186515808,0.4581124186515808,1.0,1.0,-2.705809593200684,0.9088265895843506,1.796983003616333,0.2953619062900543,0.8872632384300232,0.8872632384300232,0.0,134.8613739013672,142.0,38392.12109375,0.0,1749.0413818359375,1.0,280.9414978027344,283.484375,292.27813720703125,294.7057189941406,293.1499938964844,293.1499938964844,281.25,36176.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796934485435486,1.0,0.0,0.0,3.6031124591827393,3.603135824203491,8.662613026899635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8212890625,0.0,1482.932861328125,1895.4371337890625,0.0,3213.707763671875,0.894952118396759,1.0,0.0,3.0,1.0,0.0
12141180,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9247140288352966,0.476172924041748,0.4297417104244232,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9374008774757384,0.4943658709526062,0.4686939716339111,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028660416603088,0.3109776377677917,0.2191265672445297,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710990905761719,0.2756827175617218,0.26360884308815,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.687800943851471,0.1933764964342117,0.8832115530967712,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.20513916015625,297.22265625,285.14752197265625,1.0,0.5237473845481873,0.4580115973949432,0.4580115973949432,1.0,1.0,-2.718534708023072,0.9136759042739868,1.804858684539795,0.2969749867916107,0.8915238380432129,0.8915238380432129,0.0,136.4603729248047,145.0,37544.09765625,0.0,1775.3929443359375,1.0,281.2411804199219,283.7255554199219,292.2814025878906,294.6573181152344,293.1499938964844,293.1499938964844,281.54998779296875,35888.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684033751487732,1.0,0.0,0.0,3.6065053939819336,3.6065289974212646,8.678936183059704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.423828125,0.0,1484.488037109375,1895.4371337890625,0.0,3107.8330078125,0.8955050110816956,1.0,0.0,3.0,1.0,0.0
12141240,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.9247140288352966,0.476172924041748,0.4297417104244232,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9374008774757384,0.4943658709526062,0.4686939716339111,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8028660416603088,0.3109776377677917,0.2191265672445297,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.7710990905761719,0.2756827175617218,0.26360884308815,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.687800943851471,0.1933764964342117,0.8832115530967712,285.145263671875,284.95001220703125,300.14825439453125,289.3241577148437,298.20513916015625,297.22265625,285.14752197265625,1.0,0.5237473845481873,0.4580115973949432,0.4580115973949432,1.0,1.0,-2.718534708023072,0.9136759042739868,1.804858684539795,0.2969749867916107,0.8915238380432129,0.8915238380432129,0.0,136.4603729248047,145.0,37544.09765625,0.0,1775.3929443359375,1.0,281.2411804199219,283.7255554199219,292.2814025878906,294.6573181152344,293.1499938964844,293.1499938964844,281.54998779296875,35888.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684033751487732,1.0,0.0,0.0,3.6065053939819336,3.6065289974212646,8.678936183059704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.423828125,0.0,1484.488037109375,1895.4371337890625,0.0,3107.8330078125,0.8955050110816956,1.0,0.0,3.0,1.0,0.0
12141300,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9233517646789552,0.47630774974823,0.4298085570335388,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.9374014735221864,0.4963784515857696,0.4705469608306885,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8029083013534546,0.3122997581958771,0.220026358962059,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7709448337554932,0.2766385972499847,0.2644934058189392,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.6874777674674988,0.1939063966274261,0.8855332732200623,285.2917175292969,284.95001220703125,300.1566467285156,289.3190002441406,298.2146301269531,297.2321472167969,285.3015441894531,1.0,0.5253010988235474,0.4579612016677856,0.4579612016677856,1.0,1.0,-2.7257747650146484,0.9164441227912904,1.8093305826187127,0.29794442653656,0.8952119946479797,0.8952119946479797,0.0,137.409912109375,145.0,36740.72265625,0.0,1790.6689453125,1.0,281.49737548828125,283.9090270996094,292.2547607421875,294.5354309082031,293.1499938964844,293.1499938964844,281.54998779296875,35727.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609579801559448,1.0,0.0,0.0,3.6121585369110094,3.612182140350342,8.706165317562409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.11376953125,0.0,1489.453125,1895.4371337890625,0.0,3037.989990234375,0.8966900706291199,1.0,0.0,3.0,1.0,0.0
12141360,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.9222671389579772,0.4765678644180298,0.430065780878067,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.937626302242279,0.4984929859638214,0.4725490212440491,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.8031514883041382,0.3137174546718597,0.221020370721817,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7709712982177734,0.2776746153831482,0.2654804587364197,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.6873475313186646,0.194512203335762,0.8882750868797302,285.3488464355469,284.95001220703125,300.1650085449219,289.3136291503906,298.2241516113281,297.2422790527344,285.3509216308594,1.0,0.5269938111305237,0.4577004909515381,0.4577004909515381,1.0,1.0,-2.734163761138916,0.9192564487457277,1.8149073123931885,0.2987034618854522,0.8984867930412292,0.8984867930412292,0.0,138.34910583496094,148.0,36741.9609375,0.0,1807.71142578125,1.0,281.5417785644531,283.9637451171875,292.278076171875,294.6059265136719,293.1499938964844,293.1499938964844,281.8500061035156,35592.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586021661758423,1.0,0.0,0.0,3.62092661857605,3.620950222015381,8.748482969167526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.06689453125,0.0,1498.0394287109375,1895.4371337890625,0.0,3015.895751953125,0.8985182046890259,1.0,0.0,3.0,1.0,0.0
12141420,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9198697209358216,0.4772972166538238,0.4306937158107757,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.937805473804474,0.5028898119926453,0.4766653180122375,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8034862875938416,0.3167242109775543,0.2231064587831497,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7708823084831238,0.2798842787742615,0.2675683200359344,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.6870099306106567,0.1958552598953247,0.8943340182304382,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.24298095703125,297.2623291015625,285.5569763183594,1.0,0.530669629573822,0.4571790993213653,0.4571790993213653,1.0,1.0,-2.752159833908081,0.9252907633781432,1.826869010925293,0.3003906607627868,0.9082210659980774,0.9082210659980774,0.0,140.45928955078125,151.0,36103.38671875,0.0,1845.0323486328125,1.0,281.841552734375,284.2034912109375,292.2728881835937,294.55926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35303.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849839985370636,1.0,0.0,0.0,3.6461493968963614,3.646173238754273,8.870787837622629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.46240234375,0.0,1523.6800537109375,1895.4371337890625,0.0,2933.77197265625,0.9039584398269652,1.0,0.0,3.0,1.0,0.0
12141480,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9198697209358216,0.4772972166538238,0.4306937158107757,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55499267578125,0.937805473804474,0.5028898119926453,0.4766653180122375,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8034862875938416,0.3167242109775543,0.2231064587831497,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7708823084831238,0.2798842787742615,0.2675683200359344,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.6870099306106567,0.1958552598953247,0.8943340182304382,285.5548400878906,284.95001220703125,300.1815795898437,289.3022766113281,298.24298095703125,297.2623291015625,285.5569763183594,1.0,0.530669629573822,0.4571790993213653,0.4571790993213653,1.0,1.0,-2.752159833908081,0.9252907633781432,1.826869010925293,0.3003906607627868,0.9082210659980774,0.9082210659980774,0.0,140.45928955078125,151.0,36103.38671875,0.0,1845.0323486328125,1.0,281.841552734375,284.2034912109375,292.2728881835937,294.55926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35303.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849839985370636,1.0,0.0,0.0,3.6461493968963614,3.646173238754273,8.870787837622629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.46240234375,0.0,1523.6800537109375,1895.4371337890625,0.0,2933.77197265625,0.9039584398269652,1.0,0.0,3.0,1.0,0.0
12141540,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.9143424034118652,0.4759461581707001,0.4302305877208709,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9350067973136902,0.5057470798492432,0.4799684882164001,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015193939208984,0.3186115026473999,0.2247844934463501,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686946392059326,0.2811944484710693,0.2692297399044037,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.6847159266471863,0.1965284943580627,0.8990529179573059,285.3807373046875,284.95001220703125,300.197998046875,289.2901306152344,298.2505187988281,297.2659606933594,285.3791809082031,1.0,0.5343469977378845,0.4566576778888702,0.4566576778888702,1.0,1.0,-2.7652692794799805,0.9293692111968994,1.8358999490737915,0.3014150559902191,0.9125707149505616,0.9125707149505616,0.0,143.6387176513672,154.0,37168.75390625,0.0,1880.22900390625,1.0,281.5578918457031,283.98175048828125,292.36138916015625,294.7873840332031,293.1499938964844,293.1499938964844,281.25,35379.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690170645713806,1.0,0.0,0.0,3.670046329498291,3.67007040977478,8.987447586150665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.576171875,0.0,1550.91650390625,1895.4371337890625,0.0,3113.590087890625,0.9093307256698608,1.0,0.0,3.0,1.0,0.0
12141600,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.9143424034118652,0.4759461581707001,0.4302305877208709,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9350067973136902,0.5057470798492432,0.4799684882164001,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.8015193939208984,0.3186115026473999,0.2247844934463501,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7686946392059326,0.2811944484710693,0.2692297399044037,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.6847159266471863,0.1965284943580627,0.8990529179573059,285.3807373046875,284.95001220703125,300.197998046875,289.2901306152344,298.2505187988281,297.2659606933594,285.3791809082031,1.0,0.5343469977378845,0.4566576778888702,0.4566576778888702,1.0,1.0,-2.7652692794799805,0.9293692111968994,1.8358999490737915,0.3014150559902191,0.9125707149505616,0.9125707149505616,0.0,143.6387176513672,154.0,37168.75390625,0.0,1880.22900390625,1.0,281.5578918457031,283.98175048828125,292.36138916015625,294.7873840332031,293.1499938964844,293.1499938964844,281.25,35379.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690170645713806,1.0,0.0,0.0,3.670046329498291,3.67007040977478,8.987447586150665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.576171875,0.0,1550.91650390625,1895.4371337890625,0.0,3113.590087890625,0.9093307256698608,1.0,0.0,3.0,1.0,0.0
12141660,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9050956964492798,0.4729124009609222,0.4279657900333404,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9282103776931764,0.5070989727973938,0.4816911220550537,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963652014732361,0.3193433284759521,0.2255818545818328,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.763576328754425,0.2814517021179199,0.2698551714420318,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794535517692566,0.1962711066007614,0.8996462225914001,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2474975585937,297.2553100585937,285.18084716796875,1.0,0.5373101830482483,0.4560029506683349,0.4560029506683349,1.0,1.0,-2.7670488357543945,0.9287159442901612,1.8383328914642327,0.3002052009105682,0.914064645767212,0.914064645767212,0.0,147.989501953125,157.0,38246.41015625,0.0,1903.5218505859373,1.0,281.2581787109375,283.7411193847656,292.3568115234375,294.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35561.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886606097221375,1.0,0.0,0.0,3.6870369911193848,3.687061309814453,9.070856208381884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3671875,0.0,1571.451904296875,1895.4371337890625,0.0,3297.679443359375,0.9132524728775024,1.0,0.0,3.0,1.0,0.0
12141720,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9050956964492798,0.4729124009609222,0.4279657900333404,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.9282103776931764,0.5070989727973938,0.4816911220550537,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.7963652014732361,0.3193433284759521,0.2255818545818328,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.763576328754425,0.2814517021179199,0.2698551714420318,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.6794535517692566,0.1962711066007614,0.8996462225914001,285.182861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.2474975585937,297.2553100585937,285.18084716796875,1.0,0.5373101830482483,0.4560029506683349,0.4560029506683349,1.0,1.0,-2.7670488357543945,0.9287159442901612,1.8383328914642327,0.3002052009105682,0.914064645767212,0.914064645767212,0.0,147.989501953125,157.0,38246.41015625,0.0,1903.5218505859373,1.0,281.2581787109375,283.7411193847656,292.3568115234375,294.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35561.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886606097221375,1.0,0.0,0.0,3.6870369911193848,3.687061309814453,9.070856208381884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3671875,0.0,1571.451904296875,1895.4371337890625,0.0,3297.679443359375,0.9132524728775024,1.0,0.0,3.0,1.0,0.0
12141780,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8956454396247864,0.4691901504993438,0.4249489903450012,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9204828143119812,0.507705807685852,0.4825921654701233,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.790403425693512,0.3195059597492218,0.2259135395288467,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7576966285705566,0.2810895442962646,0.2698274552822113,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732286810874939,0.195409283041954,0.8972685933113098,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2403564453125,297.2391967773437,284.976806640625,1.0,0.5395128726959229,0.4553481936454773,0.4553481936454773,1.0,1.0,-2.762018918991089,0.9253789782524108,1.8366398811340328,0.2978023588657379,0.9127896428108216,0.9127896428108216,0.0,152.49671936035156,160.0,39212.98828125,0.0,1916.903564453125,1.0,280.95806884765625,283.4979248046875,292.3250732421875,294.9051208496094,293.1499938964844,293.1499938964844,280.6499938964844,35795.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038477540016174,1.0,0.0,0.0,3.695380449295044,3.695404767990112,9.111955705520812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.08251953125,0.0,1582.6961669921875,1895.4371337890625,0.0,3439.423828125,0.9152756929397584,1.0,0.0,3.0,1.0,0.0
12141840,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8956454396247864,0.4691901504993438,0.4249489903450012,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9204828143119812,0.507705807685852,0.4825921654701233,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.790403425693512,0.3195059597492218,0.2259135395288467,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7576966285705566,0.2810895442962646,0.2698274552822113,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6732286810874939,0.195409283041954,0.8972685933113098,284.9789123535156,284.95001220703125,300.2302551269531,289.2635192871094,298.2403564453125,297.2391967773437,284.976806640625,1.0,0.5395128726959229,0.4553481936454773,0.4553481936454773,1.0,1.0,-2.762018918991089,0.9253789782524108,1.8366398811340328,0.2978023588657379,0.9127896428108216,0.9127896428108216,0.0,152.49671936035156,160.0,39212.98828125,0.0,1916.903564453125,1.0,280.95806884765625,283.4979248046875,292.3250732421875,294.9051208496094,293.1499938964844,293.1499938964844,280.6499938964844,35795.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038477540016174,1.0,0.0,0.0,3.695380449295044,3.695404767990112,9.111955705520812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.08251953125,0.0,1582.6961669921875,1895.4371337890625,0.0,3439.423828125,0.9152756929397584,1.0,0.0,3.0,1.0,0.0
12141900,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8911189436912537,0.4672069549560547,0.4233500957489013,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9168232083320618,0.5078538060188293,0.4829034805297851,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7875384092330933,0.3194785118103027,0.226003423333168,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7548497319221497,0.280767947435379,0.2696745097637176,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6701375842094421,0.1948364078998565,0.8953849077224731,284.8294982910156,284.95001220703125,300.2381896972656,289.25640869140625,298.2362976074219,297.2305908203125,284.81982421875,1.0,0.5403757691383362,0.4550208449363708,0.4550208449363708,1.0,1.0,-2.7581334114074707,0.923173725605011,1.8349597454071045,0.2963621020317077,0.9105449914932252,0.9105449914932252,0.0,154.63790893554688,160.0,40068.96875,0.0,1920.8997802734373,1.0,280.7002868652344,283.31024169921875,292.334228515625,295.01580810546875,293.1499938964844,293.1499938964844,280.6499938964844,35938.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124194383621216,1.0,0.0,0.0,3.6960768699646,3.696101427078247,9.115390753322572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.205078125,0.0,1584.5751953125,1895.4371337890625,0.0,3519.04345703125,0.915492832660675,1.0,0.0,3.0,1.0,0.0
12141960,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8864672183990479,0.4651115834712982,0.4215616583824157,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.91307532787323,0.5078727602958679,0.4830306768417358,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7845596671104431,0.3193624913692474,0.2259976118803024,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.7519058585166931,0.2803460955619812,0.269392192363739,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6669237017631531,0.1941675692796707,0.8929613828659058,284.7725524902344,284.95001220703125,300.2460632324219,289.2491455078125,298.2320251464844,297.2211608886719,284.7704772949219,1.0,0.5410758852958679,0.454902708530426,0.454902708530426,1.0,1.0,-2.7528796195983887,0.9208440780639648,1.8320356607437127,0.2951059937477112,0.9087479710578918,0.9087479710578918,0.0,156.7924041748047,163.0,40095.16015625,0.0,1922.8013916015625,1.0,280.65753173828125,283.25518798828125,292.2951965332031,294.9289245605469,293.1499938964844,293.1499938964844,280.3500061035156,36062.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156343936920166,1.0,0.0,0.0,3.69385027885437,3.6938748359680176,9.104411446969608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3212890625,0.0,1582.98046875,1895.4371337890625,0.0,3548.81689453125,0.9151108860969543,1.0,0.0,3.0,1.0,0.0
12142020,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8777525424957275,0.4608024656772613,0.4179318845272064,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9063286781311036,0.5077080130577087,0.4831248521804809,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.7790425419807434,0.3190217316150665,0.2259206771850586,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7464078068733215,0.2793489396572113,0.2686826884746551,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.6608129739761353,0.1926797032356262,0.8873797059059143,284.56744384765625,284.95001220703125,300.2616577148437,289.2340393066406,298.2235107421875,297.2025146484375,284.5653991699219,1.0,0.5421388149261475,0.454666405916214,0.454666405916214,1.0,1.0,-2.7409796714782715,0.9156967997550964,1.8252828121185305,0.2924085855484009,0.9019776582717896,0.9019776582717896,0.0,160.81845092773438,166.0,40901.2734375,0.0,1923.0711669921875,1.0,280.3577880859375,283.016357421875,292.27001953125,294.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,36355.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254235625267028,1.0,0.0,0.0,3.681496381759644,3.681520700454712,9.04361399989284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9443359375,0.0,1571.173095703125,1895.4371337890625,0.0,3639.123779296875,0.9125397205352784,1.0,0.0,3.0,1.0,0.0
12142080,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8777525424957275,0.4608024656772613,0.4179318845272064,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9063286781311036,0.5077080130577087,0.4831248521804809,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.7790425419807434,0.3190217316150665,0.2259206771850586,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.7464078068733215,0.2793489396572113,0.2686826884746551,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.6608129739761353,0.1926797032356262,0.8873797059059143,284.56744384765625,284.95001220703125,300.2616577148437,289.2340393066406,298.2235107421875,297.2025146484375,284.5653991699219,1.0,0.5421388149261475,0.454666405916214,0.454666405916214,1.0,1.0,-2.7409796714782715,0.9156967997550964,1.8252828121185305,0.2924085855484009,0.9019776582717896,0.9019776582717896,0.0,160.81845092773438,166.0,40901.2734375,0.0,1923.0711669921875,1.0,280.3577880859375,283.016357421875,292.27001953125,294.9530334472656,293.1499938964844,293.1499938964844,280.04998779296875,36355.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254235625267028,1.0,0.0,0.0,3.681496381759644,3.681520700454712,9.04361399989284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.9443359375,0.0,1571.173095703125,1895.4371337890625,0.0,3639.123779296875,0.9125397205352784,1.0,0.0,3.0,1.0,0.0
12142140,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.8695506453514099,0.4563355147838592,0.4141454696655273,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.900334894657135,0.507281482219696,0.4829555451869964,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36456298828125,0.7739003300666809,0.3185519278049469,0.2257402390241623,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.7412405610084534,0.2781750857830047,0.2677856385707855,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3654479980469,0.6549968123435974,0.191031277179718,0.8809655904769897,284.36431884765625,284.95001220703125,300.27703857421875,289.2182312011719,298.2148742675781,297.1840209960937,284.36236572265625,1.0,0.5428277850151062,0.4544301331043243,0.4544301331043243,1.0,1.0,-2.727224111557007,0.9098214507102966,1.817402720451355,0.2894187569618225,0.8925107717514038,0.8925107717514038,0.0,164.58958435058594,169.0,41639.921875,0.0,1919.240966796875,1.0,280.0579528808594,282.7821044921875,292.24853515625,294.9771423339844,293.1499938964844,293.1499938964844,280.3500061035156,36674.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340998530387878,1.0,0.0,0.0,3.657289505004883,3.657313585281372,8.925076144805644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.68408203125,0.0,1546.349365234375,1895.4371337890625,0.0,3718.662841796875,0.9073433876037598,1.0,0.0,3.0,1.0,0.0
12142200,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.8695506453514099,0.4563355147838592,0.4141454696655273,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641357421875,0.900334894657135,0.507281482219696,0.4829555451869964,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36456298828125,0.7739003300666809,0.3185519278049469,0.2257402390241623,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.7412405610084534,0.2781750857830047,0.2677856385707855,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3654479980469,0.6549968123435974,0.191031277179718,0.8809655904769897,284.36431884765625,284.95001220703125,300.27703857421875,289.2182312011719,298.2148742675781,297.1840209960937,284.36236572265625,1.0,0.5428277850151062,0.4544301331043243,0.4544301331043243,1.0,1.0,-2.727224111557007,0.9098214507102966,1.817402720451355,0.2894187569618225,0.8925107717514038,0.8925107717514038,0.0,164.58958435058594,169.0,41639.921875,0.0,1919.240966796875,1.0,280.0579528808594,282.7821044921875,292.24853515625,294.9771423339844,293.1499938964844,293.1499938964844,280.3500061035156,36674.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340998530387878,1.0,0.0,0.0,3.657289505004883,3.657313585281372,8.925076144805644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.68408203125,0.0,1546.349365234375,1895.4371337890625,0.0,3718.662841796875,0.9073433876037598,1.0,0.0,3.0,1.0,0.0
12142260,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.8639780282974243,0.4539610147476196,0.4115204215049743,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.8967673182487488,0.5083918571472168,0.4836069643497467,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.7709104418754578,0.3193263411521911,0.2260630428791046,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.7378916144371033,0.2779263257980346,0.267350435256958,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.6509555578231812,0.1900804340839386,0.8760738372802734,284.5369567871094,284.95001220703125,300.29217529296875,289.2018127441406,298.2177124023437,297.1815185546875,284.5386657714844,1.0,0.5435683727264404,0.4544207751750946,0.4544207751750946,1.0,1.0,-2.718826532363892,0.9065187573432922,1.812307596206665,0.2876842021942138,0.8883761167526245,0.8883761167526245,0.0,167.3157501220703,172.0,40480.55078125,0.0,1918.875,1.0,280.34197998046875,283.0013427734375,292.144287109375,294.7283630371094,293.1499938964844,293.1499938964844,280.6499938964844,36617.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181531667709352,1.0,0.0,0.0,3.633421659469605,3.633445501327514,8.808964935269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.00048828125,0.0,1519.3988037109375,1895.4371337890625,0.0,3572.10498046875,0.9020094871520996,1.0,0.0,3.0,1.0,0.0
