time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.8639780282974243,0.4539610147476196,0.4115204215049743,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.8967673182487488,0.5083918571472168,0.4836069643497467,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.7709104418754578,0.3193263411521911,0.2260630428791046,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.7378916144371033,0.2779263257980346,0.267350435256958,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.6509555578231812,0.1900804340839386,0.8760738372802734,284.5369567871094,284.95001220703125,300.29217529296875,289.2018127441406,298.2177124023437,297.1815185546875,284.5386657714844,1.0,0.5435683727264404,0.4544207751750946,0.4544207751750946,1.0,1.0,-2.718826532363892,0.9065187573432922,1.812307596206665,0.2876842021942138,0.8883761167526245,0.8883761167526245,0.0,167.3157501220703,172.0,40480.55078125,0.0,1918.875,1.0,280.34197998046875,283.0013427734375,292.144287109375,294.7283630371094,293.1499938964844,293.1499938964844,280.6499938964844,36617.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181531667709352,1.0,0.0,0.0,3.633421659469605,3.633445501327514,8.808964935269614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.00048828125,0.0,1519.3988037109375,1895.4371337890625,0.0,3572.10498046875,0.9020094871520996,1.0,0.0,3.0,1.0,0.0
12142380,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8615386486053467,0.4532549381256103,0.4106658697128296,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8961828351020813,0.510982096195221,0.4858162105083465,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.770687997341156,0.3213452398777008,0.227332055568695,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7369286417961121,0.2787252068519592,0.2679519057273865,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.6493750810623169,0.1900541335344314,0.8753120303153992,284.7377319335937,284.95001220703125,300.3070373535156,289.18475341796875,298.2308349609375,297.19342041015625,284.7398986816406,1.0,0.5450217127799988,0.4544114172458648,0.4544114172458648,1.0,1.0,-2.72177791595459,0.9076746702194214,1.8141032457351685,0.2879830002784729,0.8871723413467407,0.8871723413467407,0.0,168.96226501464844,175.0,39450.53125,0.0,1931.1002197265625,1.0,280.6413879394531,283.2445373535156,292.1175842285156,294.6161804199219,293.1499938964844,293.1499938964844,280.95001220703125,36426.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012264013290404,1.0,0.0,0.0,3.6167571544647217,3.616780996322632,8.728347324904462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.12255859375,0.0,1499.657958984375,1895.4371337890625,0.0,3415.013916015625,0.898167073726654,1.0,0.0,3.0,1.0,0.0
12142440,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8615386486053467,0.4532549381256103,0.4106658697128296,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8961828351020813,0.510982096195221,0.4858162105083465,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.770687997341156,0.3213452398777008,0.227332055568695,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7369286417961121,0.2787252068519592,0.2679519057273865,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.6493750810623169,0.1900541335344314,0.8753120303153992,284.7377319335937,284.95001220703125,300.3070373535156,289.18475341796875,298.2308349609375,297.19342041015625,284.7398986816406,1.0,0.5450217127799988,0.4544114172458648,0.4544114172458648,1.0,1.0,-2.72177791595459,0.9076746702194214,1.8141032457351685,0.2879830002784729,0.8871723413467407,0.8871723413467407,0.0,168.96226501464844,175.0,39450.53125,0.0,1931.1002197265625,1.0,280.6413879394531,283.2445373535156,292.1175842285156,294.6161804199219,293.1499938964844,293.1499938964844,280.95001220703125,36426.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012264013290404,1.0,0.0,0.0,3.6167571544647217,3.616780996322632,8.728347324904462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.12255859375,0.0,1499.657958984375,1895.4371337890625,0.0,3415.013916015625,0.898167073726654,1.0,0.0,3.0,1.0,0.0
12142500,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8606665730476379,0.453176885843277,0.4105043113231659,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8962396383285522,0.5125554203987122,0.4872066080570221,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7709353566169739,0.3226082921028137,0.228158101439476,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7367739081382751,0.279354065656662,0.2684873342514038,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6489760875701904,0.1902673840522766,0.8760254383087158,284.8846435546875,284.95001220703125,300.3143615722656,289.17596435546875,298.239013671875,297.2015991210937,284.8946533203125,1.0,0.546023428440094,0.45440673828125,0.45440673828125,1.0,1.0,-2.725745439529419,0.9092262983322144,1.816519021987915,0.2885922193527221,0.8881517648696899,0.8881517648696899,0.0,169.74911499023438,175.0,38581.63671875,0.0,1940.9378662109373,1.0,280.8975830078125,283.4310302734375,292.08935546875,294.48297119140625,293.1499938964844,293.1499938964844,280.95001220703125,36290.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915978074073792,1.0,0.0,0.0,3.6116864681243896,3.6117103099823,8.703890443939599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.20947265625,0.0,1493.10986328125,1895.4371337890625,0.0,3325.146728515625,0.8969801664352417,1.0,0.0,3.0,1.0,0.0
12142560,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8601009845733643,0.4532759189605713,0.4105892479419708,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8965839147567749,0.5142984986305237,0.4888260662555694,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7714675664901733,0.3240271210670471,0.2291298657655716,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.736868679523468,0.2801219224929809,0.2691905200481415,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6488563418388367,0.1906171590089798,0.8774653673171997,284.9429016113281,284.95001220703125,300.3216247558594,289.16705322265625,298.2479858398437,297.2112731933594,284.945068359375,1.0,0.5472180843353271,0.4542885422706604,0.4542885422706604,1.0,1.0,-2.731534481048584,0.9112684726715088,1.8202658891677856,0.2893000245094299,0.8887318968772888,0.8887318968772888,0.0,170.4899139404297,178.0,38524.265625,0.0,1953.441162109375,1.0,280.9418029785156,283.489013671875,292.1123352050781,294.5487670898437,293.1499938964844,293.1499938964844,281.25,36170.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874858617782593,1.0,0.0,0.0,3.609576463699341,3.609600067138672,8.693722861607966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.927734375,0.0,1489.9208984375,1895.4371337890625,0.0,3286.68798828125,0.8963886499404907,1.0,0.0,3.0,1.0,0.0
12142620,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8589411377906799,0.4537317156791687,0.4109547734260559,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8972243666648865,0.5180391669273376,0.4922933578491211,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7725709676742554,0.327125996351242,0.2312541306018829,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7371118068695068,0.2818885147571563,0.2708250880241394,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.6487765312194824,0.1915575265884399,0.8815262317657471,285.1464538574219,284.95001220703125,300.3359680175781,289.1488037109375,298.2665710449219,297.2314453125,285.1486511230469,1.0,0.5500410795211792,0.4540521502494812,0.4540521502494812,1.0,1.0,-2.745534420013428,0.9162625074386596,1.8292717933654783,0.2911452651023865,0.8930004835128784,0.8930004835128784,0.0,172.21469116210938,181.0,37670.3828125,0.0,1983.55517578125,1.0,281.2412414550781,283.7295227050781,292.1069030761719,294.4906005859375,293.1499938964844,293.1499938964844,281.54998779296875,35886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876389741897583,1.0,0.0,0.0,3.6130332946777344,3.6130568981170654,8.710382530807692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.03857421875,0.0,1491.5855712890625,1895.4371337890625,0.0,3182.738037109375,0.8969616293907166,1.0,0.0,3.0,1.0,0.0
12142680,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8589411377906799,0.4537317156791687,0.4109547734260559,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8972243666648865,0.5180391669273376,0.4922933578491211,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7725709676742554,0.327125996351242,0.2312541306018829,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7371118068695068,0.2818885147571563,0.2708250880241394,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.6487765312194824,0.1915575265884399,0.8815262317657471,285.1464538574219,284.95001220703125,300.3359680175781,289.1488037109375,298.2665710449219,297.2314453125,285.1486511230469,1.0,0.5500410795211792,0.4540521502494812,0.4540521502494812,1.0,1.0,-2.745534420013428,0.9162625074386596,1.8292717933654783,0.2911452651023865,0.8930004835128784,0.8930004835128784,0.0,172.21469116210938,181.0,37670.3828125,0.0,1983.55517578125,1.0,281.2412414550781,283.7295227050781,292.1069030761719,294.4906005859375,293.1499938964844,293.1499938964844,281.54998779296875,35886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876389741897583,1.0,0.0,0.0,3.6130332946777344,3.6130568981170654,8.710382530807692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.03857421875,0.0,1491.5855712890625,1895.4371337890625,0.0,3182.738037109375,0.8969616293907166,1.0,0.0,3.0,1.0,0.0
12142740,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8578564524650574,0.4545292556285858,0.411635547876358,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8978831768035889,0.5220897793769836,0.4960687458515167,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7737841010093689,0.3305440545082092,0.2336128950119018,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.737455427646637,0.2839187979698181,0.2727291882038116,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.6488951444625854,0.1927605867385864,0.886882483959198,285.3540344238281,284.95001220703125,300.3500061035156,289.1300048828125,298.2858581542969,297.2525634765625,285.3556823730469,1.0,0.5533618330955505,0.453815758228302,0.453815758228302,1.0,1.0,-2.762446641921997,0.9223856329917908,1.840061068534851,0.293529599905014,0.90006023645401,0.90006023645401,0.0,174.19046020507812,184.0,36937.19921875,0.0,2019.781982421875,1.0,281.5414428710937,283.972900390625,292.09674072265625,294.4352111816406,293.1499938964844,293.1499938964844,281.8500061035156,35589.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669185042381287,1.0,0.0,0.0,3.627538919448853,3.627562761306762,8.780464213486994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.234375,0.0,1505.2711181640625,1895.4371337890625,0.0,3093.903564453125,0.8999956250190735,1.0,0.0,3.0,1.0,0.0
12142800,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8578564524650574,0.4545292556285858,0.411635547876358,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8978831768035889,0.5220897793769836,0.4960687458515167,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7737841010093689,0.3305440545082092,0.2336128950119018,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.737455427646637,0.2839187979698181,0.2727291882038116,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.6488951444625854,0.1927605867385864,0.886882483959198,285.3540344238281,284.95001220703125,300.3500061035156,289.1300048828125,298.2858581542969,297.2525634765625,285.3556823730469,1.0,0.5533618330955505,0.453815758228302,0.453815758228302,1.0,1.0,-2.762446641921997,0.9223856329917908,1.840061068534851,0.293529599905014,0.90006023645401,0.90006023645401,0.0,174.19046020507812,184.0,36937.19921875,0.0,2019.781982421875,1.0,281.5414428710937,283.972900390625,292.09674072265625,294.4352111816406,293.1499938964844,293.1499938964844,281.8500061035156,35589.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669185042381287,1.0,0.0,0.0,3.627538919448853,3.627562761306762,8.780464213486994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.234375,0.0,1505.2711181640625,1895.4371337890625,0.0,3093.903564453125,0.8999956250190735,1.0,0.0,3.0,1.0,0.0
12142860,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8643487095832825,0.4597407579421997,0.4153260588645935,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.906641125679016,0.5307201147079468,0.5030876994132996,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.7828549146652222,0.338615745306015,0.2384174615144729,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.7451034188270569,0.2906833291053772,0.2779759466648102,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.6572610139846802,0.1989020556211471,0.9087094068527222,285.5904846191406,284.95001220703125,300.3634338378906,289.107666015625,298.3332214355469,297.3141174316406,285.5942687988281,1.0,0.5588207840919495,0.4532099366188049,0.4532099366188049,1.0,1.0,-2.813589334487915,0.9411471486091614,1.8724421262741089,0.3005740046501159,0.9104377627372742,0.9104377627372742,0.0,172.62181091308594,187.0,36733.72265625,0.0,2095.5205078125,1.0,281.84149169921875,284.2395324707031,292.0883178710937,294.4022827148437,293.1499938964844,293.1499938964844,281.54998779296875,35277.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599267601966858,1.0,0.0,0.0,3.653505325317383,3.653529405593872,8.906617381398974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.69677734375,0.0,1531.6595458984375,1895.4371337890625,0.0,3028.318115234375,0.9055936336517334,1.0,0.0,3.0,1.0,0.0
12142920,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.8643487095832825,0.4597407579421997,0.4153260588645935,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.906641125679016,0.5307201147079468,0.5030876994132996,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.7828549146652222,0.338615745306015,0.2384174615144729,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.7451034188270569,0.2906833291053772,0.2779759466648102,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.6572610139846802,0.1989020556211471,0.9087094068527222,285.5904846191406,284.95001220703125,300.3634338378906,289.107666015625,298.3332214355469,297.3141174316406,285.5942687988281,1.0,0.5588207840919495,0.4532099366188049,0.4532099366188049,1.0,1.0,-2.813589334487915,0.9411471486091614,1.8724421262741089,0.3005740046501159,0.9104377627372742,0.9104377627372742,0.0,172.62181091308594,187.0,36733.72265625,0.0,2095.5205078125,1.0,281.84149169921875,284.2395324707031,292.0883178710937,294.4022827148437,293.1499938964844,293.1499938964844,281.54998779296875,35277.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599267601966858,1.0,0.0,0.0,3.653505325317383,3.653529405593872,8.906617381398974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.69677734375,0.0,1531.6595458984375,1895.4371337890625,0.0,3028.318115234375,0.9055936336517334,1.0,0.0,3.0,1.0,0.0
12142980,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.8658378720283508,0.4610404074192047,0.4174219667911529,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.9104936718940736,0.5359876155853271,0.5088891386985779,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.787493109703064,0.3437552750110626,0.242534264922142,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.7490005493164062,0.2948183715343475,0.2825393080711365,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.6622549891471863,0.2027879804372787,0.928898811340332,285.44390869140625,284.95001220703125,300.3759155273437,289.0791015625,298.35333251953125,297.33648681640625,285.44342041015625,1.0,0.56523597240448,0.4526041150093078,0.4526041150093078,1.0,1.0,-2.8578038215637207,0.9570438265800476,1.9007599353790283,0.307107001543045,0.9158281683921814,0.9158281683921814,0.0,174.2531280517578,190.0,38144.5234375,0.0,2177.333984375,1.0,281.5578308105469,284.0378723144531,292.170654296875,294.64959716796875,293.1499938964844,293.1499938964844,281.25,35319.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832848072052002,1.0,0.0,0.0,3.6795637607574463,3.679588079452514,9.034122285811464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.39208984375,0.0,1561.17333984375,1895.4371337890625,0.0,3247.35595703125,0.9114269018173218,1.0,0.0,3.0,1.0,0.0
12143040,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438781738281,0.8658378720283508,0.4610404074192047,0.4174219667911529,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.9104936718940736,0.5359876155853271,0.5088891386985779,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.787493109703064,0.3437552750110626,0.242534264922142,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.7490005493164062,0.2948183715343475,0.2825393080711365,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.6622549891471863,0.2027879804372787,0.928898811340332,285.44390869140625,284.95001220703125,300.3759155273437,289.0791015625,298.35333251953125,297.33648681640625,285.44342041015625,1.0,0.56523597240448,0.4526041150093078,0.4526041150093078,1.0,1.0,-2.8578038215637207,0.9570438265800476,1.9007599353790283,0.307107001543045,0.9158281683921814,0.9158281683921814,0.0,174.2531280517578,190.0,38144.5234375,0.0,2177.333984375,1.0,281.5578308105469,284.0378723144531,292.170654296875,294.64959716796875,293.1499938964844,293.1499938964844,281.25,35319.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832848072052002,1.0,0.0,0.0,3.6795637607574463,3.679588079452514,9.034122285811464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.39208984375,0.0,1561.17333984375,1895.4371337890625,0.0,3247.35595703125,0.9114269018173218,1.0,0.0,3.0,1.0,0.0
12143100,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8640524744987488,0.4606578946113586,0.4174388647079468,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.9096460342407228,0.5376219153404236,0.5107887387275696,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7873967289924622,0.3454769253730774,0.2439663261175155,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.748760998249054,0.2960653305053711,0.2840243875980377,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.6624582409858704,0.2039577513933181,0.9355497360229492,285.3036499023437,284.95001220703125,300.3818359375,289.0626220703125,298.3558044433594,297.33721923828125,285.2952880859375,1.0,0.5681541562080383,0.4523012042045593,0.4523012042045593,1.0,1.0,-2.87161636352539,0.9617440104484558,1.90987241268158,0.3089363276958465,0.9168382287025452,0.9168382287025452,0.0,176.30455017089844,190.0,39121.51171875,0.0,2210.88671875,1.0,281.3005065917969,283.8526611328125,292.1913146972656,294.7995300292969,293.1499938964844,293.1499938964844,281.25,35404.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981850147247314,1.0,0.0,0.0,3.690592050552368,3.690616369247437,9.08835659174656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.43359375,0.0,1574.2930908203125,1895.4371337890625,0.0,3386.66015625,0.9139167666435242,1.0,0.0,3.0,1.0,0.0
12143160,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.861208438873291,0.4598539173603058,0.4169228971004486,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.9076244831085204,0.5387988686561584,0.512135922908783,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.7862526178359985,0.3468118906021118,0.2450600713491439,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7475541234016418,0.2969120442867279,0.2850642502307892,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.6615970134735107,0.204722985625267,0.9401832222938538,285.25714111328125,284.95001220703125,300.38751220703125,289.0447082519531,298.3541564941406,297.3334045410156,285.2559509277344,1.0,0.5707615613937378,0.4516114890575409,0.4516114890575409,1.0,1.0,-2.880756378173828,0.9638230800628662,1.916933298110962,0.309169590473175,0.918374478816986,0.918374478816986,0.0,178.81642150878906,193.0,39341.25390625,0.0,2238.92138671875,1.0,281.25787353515625,283.8024597167969,292.143798828125,294.7252197265625,293.1499938964844,293.1499938964844,280.95001220703125,35479.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069179892539978,1.0,0.0,0.0,3.699524402618408,3.699548959732056,9.132403420153424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.35400390625,0.0,1585.0238037109375,1895.4371337890625,0.0,3467.979736328125,0.9160005450248718,1.0,0.0,3.0,1.0,0.0
12143220,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8547773361206055,0.4576453566551208,0.4153120517730713,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.902746081352234,0.5403909087181091,0.5140533447265625,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7830088138580322,0.34884113073349,0.2467564344406128,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7441683411598206,0.2978820502758026,0.2863912880420685,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6585950255393982,0.2054645270109176,0.9455654621124268,285.0665283203125,284.95001220703125,300.3981628417969,289.0048828125,298.345947265625,297.31982421875,285.0649719238281,1.0,0.5751355290412903,0.450232058763504,0.450232058763504,1.0,1.0,-2.891237497329712,0.9648165106773376,1.926421046257019,0.3081593215465545,0.9183574914932252,0.9183574914932252,0.0,184.0606384277344,196.0,40498.99609375,0.0,2282.930419921875,1.0,280.9579467773437,283.5690002441406,292.0836486816406,294.7421264648437,293.1499938964844,293.1499938964844,280.6499938964844,35689.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92546945810318,1.0,0.0,0.0,3.7117323875427246,3.711756944656372,9.192774541588732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4150390625,0.0,1600.5771484375,1895.4371337890625,0.0,3639.5458984375,0.918873369693756,1.0,0.0,3.0,1.0,0.0
12143280,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8547773361206055,0.4576453566551208,0.4153120517730713,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.902746081352234,0.5403909087181091,0.5140533447265625,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7830088138580322,0.34884113073349,0.2467564344406128,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7441683411598206,0.2978820502758026,0.2863912880420685,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6585950255393982,0.2054645270109176,0.9455654621124268,285.0665283203125,284.95001220703125,300.3981628417969,289.0048828125,298.345947265625,297.31982421875,285.0649719238281,1.0,0.5751355290412903,0.450232058763504,0.450232058763504,1.0,1.0,-2.891237497329712,0.9648165106773376,1.926421046257019,0.3081593215465545,0.9183574914932252,0.9183574914932252,0.0,184.0606384277344,196.0,40498.99609375,0.0,2282.930419921875,1.0,280.9579467773437,283.5690002441406,292.0836486816406,294.7421264648437,293.1499938964844,293.1499938964844,280.6499938964844,35689.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92546945810318,1.0,0.0,0.0,3.7117323875427246,3.711756944656372,9.192774541588732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4150390625,0.0,1600.5771484375,1895.4371337890625,0.0,3639.5458984375,0.918873369693756,1.0,0.0,3.0,1.0,0.0
12143340,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.848213791847229,0.4549009203910827,0.4131551384925842,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8976835608482361,0.5412753820419312,0.5152245759963989,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7793834805488586,0.3503067791461944,0.2480033487081527,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7403379082679749,0.2981984913349151,0.2870188653469085,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6548433303833008,0.2054786086082458,0.9472694396972656,284.8699951171875,284.95001220703125,300.4078674316406,288.9600524902344,298.3338623046875,297.3016052246094,284.8682861328125,1.0,0.5784876346588135,0.4488526582717895,0.4488526582717895,1.0,1.0,-2.894360303878784,0.9629327654838562,1.9314274787902832,0.3058912754058838,0.9156724214553832,0.9156724214553832,0.0,189.1214904785156,184.0,41534.83203125,0.0,2313.376953125,1.0,280.65789794921875,283.3333435058594,292.0216369628906,294.7445373535156,293.1499938964844,293.1499938964844,280.3500061035156,35933.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384805202484,1.0,0.0,0.0,3.714940309524536,3.714964866638184,9.208671372107348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.41748046875,0.0,1606.115478515625,1895.4371337890625,0.0,3775.943359375,0.9197523593902588,1.0,0.0,3.0,1.0,0.0
12143400,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.848213791847229,0.4549009203910827,0.4131551384925842,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8976835608482361,0.5412753820419312,0.5152245759963989,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7793834805488586,0.3503067791461944,0.2480033487081527,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7403379082679749,0.2981984913349151,0.2870188653469085,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6548433303833008,0.2054786086082458,0.9472694396972656,284.8699951171875,284.95001220703125,300.4078674316406,288.9600524902344,298.3338623046875,297.3016052246094,284.8682861328125,1.0,0.5784876346588135,0.4488526582717895,0.4488526582717895,1.0,1.0,-2.894360303878784,0.9629327654838562,1.9314274787902832,0.3058912754058838,0.9156724214553832,0.9156724214553832,0.0,189.1214904785156,184.0,41534.83203125,0.0,2313.376953125,1.0,280.65789794921875,283.3333435058594,292.0216369628906,294.7445373535156,293.1499938964844,293.1499938964844,280.3500061035156,35933.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384805202484,1.0,0.0,0.0,3.714940309524536,3.714964866638184,9.208671372107348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.41748046875,0.0,1606.115478515625,1895.4371337890625,0.0,3775.943359375,0.9197523593902588,1.0,0.0,3.0,1.0,0.0
12143460,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8479912281036377,0.4518273770809173,0.4104193747043609,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.8997374176979065,0.5416880249977112,0.5156495571136475,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7817819118499756,0.3514413833618164,0.2487944215536117,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.7416390180587769,0.298113077878952,0.2869585752487182,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.655712902545929,0.2050480842590332,0.9454753398895264,284.6693420410156,284.95001220703125,300.4166564941406,288.9106140136719,298.321533203125,297.2815856933594,284.66748046875,1.0,0.5765731334686279,0.4482294023036957,0.4482294023036957,1.0,1.0,-2.890312433242798,0.959894597530365,1.930417776107788,0.3040995001792907,0.9102864265441896,0.9102864265441896,0.0,187.4248809814453,172.0,42450.69140625,0.0,2297.912353515625,1.0,280.35760498046875,283.096923828125,291.9613952636719,294.7418518066406,293.1499938964844,293.1499938964844,280.04998779296875,36202.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531126022338868,1.0,0.0,0.0,3.70818829536438,3.7082128524780273,9.17522754662059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.75244140625,0.0,1600.417236328125,1895.4371337890625,0.0,3890.95947265625,0.918416142463684,1.0,0.0,3.0,1.0,0.0
12143520,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8479912281036377,0.4518273770809173,0.4104193747043609,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.8997374176979065,0.5416880249977112,0.5156495571136475,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7817819118499756,0.3514413833618164,0.2487944215536117,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.7416390180587769,0.298113077878952,0.2869585752487182,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.655712902545929,0.2050480842590332,0.9454753398895264,284.6693420410156,284.95001220703125,300.4166564941406,288.9106140136719,298.321533203125,297.2815856933594,284.66748046875,1.0,0.5765731334686279,0.4482294023036957,0.4482294023036957,1.0,1.0,-2.890312433242798,0.959894597530365,1.930417776107788,0.3040995001792907,0.9102864265441896,0.9102864265441896,0.0,187.4248809814453,172.0,42450.69140625,0.0,2297.912353515625,1.0,280.35760498046875,283.096923828125,291.9613952636719,294.7418518066406,293.1499938964844,293.1499938964844,280.04998779296875,36202.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531126022338868,1.0,0.0,0.0,3.70818829536438,3.7082128524780273,9.17522754662059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.75244140625,0.0,1600.417236328125,1895.4371337890625,0.0,3890.95947265625,0.918416142463684,1.0,0.0,3.0,1.0,0.0
12143580,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.8518542647361755,0.448554515838623,0.4073316752910614,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.906501293182373,0.5417706966400146,0.51557856798172,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.7881689667701721,0.3523946702480316,0.249320313334465,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7463268637657166,0.2977879643440246,0.2864810228347778,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.6596464514732361,0.2043683677911758,0.941620409488678,284.4679260253906,284.95001220703125,300.4245300292969,288.8570251464844,298.30859375,297.2613830566406,284.4660949707031,1.0,0.5718353986740112,0.4476061761379242,0.4476061761379242,1.0,1.0,-2.881944179534912,0.95524400472641,1.926700234413147,0.3016310632228851,0.9022066593170166,0.9022066593170166,0.0,181.479736328125,160.0,43269.0703125,0.0,2254.088623046875,1.0,280.0577087402344,282.86297607421875,291.9006652832031,294.73260498046875,293.1499938964844,293.1499938964844,279.75,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644140005111694,1.0,0.0,0.0,3.6904704570770255,3.690495014190674,9.087758030545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.66357421875,0.0,1582.4366455078125,1895.4371337890625,0.0,3991.833740234375,0.9146462678909302,1.0,0.0,3.0,1.0,0.0
12143640,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.8518542647361755,0.448554515838623,0.4073316752910614,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677429199219,0.906501293182373,0.5417706966400146,0.51557856798172,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.7881689667701721,0.3523946702480316,0.249320313334465,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46832275390625,0.7463268637657166,0.2977879643440246,0.2864810228347778,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689636230469,0.6596464514732361,0.2043683677911758,0.941620409488678,284.4679260253906,284.95001220703125,300.4245300292969,288.8570251464844,298.30859375,297.2613830566406,284.4660949707031,1.0,0.5718353986740112,0.4476061761379242,0.4476061761379242,1.0,1.0,-2.881944179534912,0.95524400472641,1.926700234413147,0.3016310632228851,0.9022066593170166,0.9022066593170166,0.0,181.479736328125,160.0,43269.0703125,0.0,2254.088623046875,1.0,280.0577087402344,282.86297607421875,291.9006652832031,294.73260498046875,293.1499938964844,293.1499938964844,279.75,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644140005111694,1.0,0.0,0.0,3.6904704570770255,3.690495014190674,9.087758030545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.66357421875,0.0,1582.4366455078125,1895.4371337890625,0.0,3991.833740234375,0.9146462678909302,1.0,0.0,3.0,1.0,0.0
12143700,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.8549816012382507,0.4468834698200226,0.4057597815990448,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.9114713668823242,0.5417307019233704,0.5154570937156677,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3220520019531,0.7925267219543457,0.3528414368629455,0.2495491355657577,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32305908203125,0.7496750354766846,0.297573983669281,0.2861661911010742,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.6625272631645203,0.2039787024259567,0.9392967224121094,284.3211364746094,284.95001220703125,300.4281311035156,288.8287658691406,298.3022155761719,297.2517395019531,284.312255859375,1.0,0.5687756538391113,0.4472945630550384,0.4472945630550384,1.0,1.0,-2.877013921737671,0.952631652355194,1.9243823289871216,0.3002741932868957,0.8965955376625061,0.8965955376625061,0.0,177.49652099609375,160.0,44055.1953125,0.0,2226.02392578125,1.0,279.800537109375,282.68212890625,291.8933410644531,294.8244323730469,293.1499938964844,293.1499938964844,279.75,36672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719103574752808,1.0,0.0,0.0,3.67732834815979,3.6773529052734375,9.023148663800384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.56494140625,0.0,1568.8582763671875,1895.4371337890625,0.0,4058.015869140625,0.9117875099182128,1.0,0.0,3.0,1.0,0.0
12143760,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.8585361242294312,0.4451453983783722,0.4040292799472809,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680358886719,0.9171496033668518,0.541596531867981,0.515166163444519,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26837158203125,0.7973129153251648,0.3532380759716034,0.2496951520442962,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685546875,0.7534206509590149,0.297301173210144,0.2857480347156524,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.6657611131668091,0.2035388052463531,0.9365808367729188,284.2681884765625,284.95001220703125,300.4314880371094,288.7996520996094,298.2958374023437,297.24176025390625,284.2665100097656,1.0,0.565355658531189,0.4471356272697449,0.4471356272697449,1.0,1.0,-2.870994329452514,0.949917197227478,1.9210771322250368,0.2990646064281463,0.8914772272109985,0.8914772272109985,0.0,173.15476989746094,148.0,44007.74609375,0.0,2194.433349609375,1.0,279.7576904296875,282.63360595703125,291.8386535644531,294.717041015625,293.1499938964844,293.1499938964844,280.04998779296875,36823.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747227430343628,1.0,0.0,0.0,3.66072154045105,3.660745859146118,8.941835289988376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.46875,0.0,1551.3104248046875,1895.4371337890625,0.0,4082.684326171875,0.9082147479057312,1.0,0.0,3.0,1.0,0.0
12143820,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8700343370437622,0.443780779838562,0.4018128216266632,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.9338104128837584,0.5430692434310913,0.5155891180038452,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8107200860977173,0.3554456233978271,0.2505955100059509,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.7645201683044434,0.2978109717369079,0.2854736447334289,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.6755755543708801,0.2034575343132019,0.932989239692688,284.4395751953125,284.95001220703125,300.4375,288.73895263671875,298.29473876953125,297.2388000488281,284.441162109375,1.0,0.558140754699707,0.4468177556991577,0.4468177556991577,1.0,1.0,-2.8652613162994385,0.9469829201698304,1.918278336524964,0.2975596785545349,0.8860461711883545,0.8860461711883545,0.0,162.53961181640625,136.0,42778.92578125,0.0,2132.813232421875,1.0,280.0419921875,282.854248046875,291.69354248046875,294.4242553710937,293.1499938964844,293.1499938964844,280.3500061035156,36772.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613402485847472,1.0,0.0,0.0,3.631129741668701,3.6311538219451904,8.797856025921647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7353515625,0.0,1518.0234375,1895.4371337890625,0.0,3964.523681640625,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
12143880,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8700343370437622,0.443780779838562,0.4018128216266632,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.9338104128837584,0.5430692434310913,0.5155891180038452,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8107200860977173,0.3554456233978271,0.2505955100059509,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.7645201683044434,0.2978109717369079,0.2854736447334289,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.6755755543708801,0.2034575343132019,0.932989239692688,284.4395751953125,284.95001220703125,300.4375,288.73895263671875,298.29473876953125,297.2388000488281,284.441162109375,1.0,0.558140754699707,0.4468177556991577,0.4468177556991577,1.0,1.0,-2.8652613162994385,0.9469829201698304,1.918278336524964,0.2975596785545349,0.8860461711883545,0.8860461711883545,0.0,162.53961181640625,136.0,42778.92578125,0.0,2132.813232421875,1.0,280.0419921875,282.854248046875,291.69354248046875,294.4242553710937,293.1499938964844,293.1499938964844,280.3500061035156,36772.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613402485847472,1.0,0.0,0.0,3.631129741668701,3.6311538219451904,8.797856025921647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.7353515625,0.0,1518.0234375,1895.4371337890625,0.0,3964.523681640625,0.9016059637069702,1.0,0.0,3.0,1.0,0.0
12143940,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8880741000175476,0.4440425336360931,0.4012942016124725,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9570493102073668,0.5461148023605347,0.5176443457603455,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.828620970249176,0.3589662313461303,0.2524834871292114,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.7813432812690735,0.2994292974472046,0.2862731516361236,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.6907315254211426,0.204346477985382,0.9336172938346864,284.63720703125,284.95001220703125,300.4425964355469,288.67535400390625,298.3039855957031,297.25079345703125,284.6391906738281,1.0,0.5512122511863708,0.4464998543262481,0.4464998543262481,1.0,1.0,-2.871084451675415,0.9485042095184326,1.9225801229476929,0.2980029284954071,0.8834866285324097,0.8834866285324097,0.0,150.098388671875,124.0,41673.94140625,0.0,2081.724365234375,1.0,280.3413391113281,283.09771728515625,291.61981201171875,294.2611694335937,293.1499938964844,293.1499938964844,280.6499938964844,36587.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468801021575928,1.0,0.0,0.0,3.608459949493408,3.6084837913513184,8.688346042617923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.01171875,0.0,1491.7908935546875,1895.4371337890625,0.0,3834.812744140625,0.8964294791221619,1.0,0.0,3.0,1.0,0.0
12144000,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8880741000175476,0.4440425336360931,0.4012942016124725,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9570493102073668,0.5461148023605347,0.5176443457603455,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.828620970249176,0.3589662313461303,0.2524834871292114,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.7813432812690735,0.2994292974472046,0.2862731516361236,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.6907315254211426,0.204346477985382,0.9336172938346864,284.63720703125,284.95001220703125,300.4425964355469,288.67535400390625,298.3039855957031,297.25079345703125,284.6391906738281,1.0,0.5512122511863708,0.4464998543262481,0.4464998543262481,1.0,1.0,-2.871084451675415,0.9485042095184326,1.9225801229476929,0.2980029284954071,0.8834866285324097,0.8834866285324097,0.0,150.098388671875,124.0,41673.94140625,0.0,2081.724365234375,1.0,280.3413391113281,283.09771728515625,291.61981201171875,294.2611694335937,293.1499938964844,293.1499938964844,280.6499938964844,36587.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468801021575928,1.0,0.0,0.0,3.608459949493408,3.6084837913513184,8.688346042617923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.01171875,0.0,1491.7908935546875,1895.4371337890625,0.0,3834.812744140625,0.8964294791221619,1.0,0.0,3.0,1.0,0.0
12144060,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9119216203689576,0.4450153708457947,0.4015231132507324,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9824162721633912,0.5499240756034851,0.5205307602882385,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8510781526565552,0.3631781041622162,0.2549121677875519,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8031373023986816,0.3016740381717682,0.2877269387245178,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7102970480918884,0.2058503627777099,0.9372161030769348,284.8377990722656,284.95001220703125,300.4467468261719,288.6092834472656,298.3173217773437,297.2690124511719,284.83984375,1.0,0.5447916388511658,0.4461041092872619,0.4461041092872619,1.0,1.0,-2.88381576538086,0.9525120854377748,1.93130362033844,0.2994473278522491,0.8836250305175781,0.8836250305175781,0.0,137.12432861328125,112.0,40672.83984375,0.0,2039.230224609375,1.0,280.64117431640625,283.3412780761719,291.5644226074219,294.1387023925781,293.1499938964844,293.1499938964844,280.95001220703125,36337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351379871368408,1.0,0.0,0.0,3.5951037406921387,3.5951273441314697,8.624147653790715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0068359375,0.0,1475.4315185546875,1895.4371337890625,0.0,3728.14453125,0.8932772278785706,1.0,0.0,3.0,1.0,0.0
12144120,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9119216203689576,0.4450153708457947,0.4015231132507324,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9824162721633912,0.5499240756034851,0.5205307602882385,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8510781526565552,0.3631781041622162,0.2549121677875519,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8031373023986816,0.3016740381717682,0.2877269387245178,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7102970480918884,0.2058503627777099,0.9372161030769348,284.8377990722656,284.95001220703125,300.4467468261719,288.6092834472656,298.3173217773437,297.2690124511719,284.83984375,1.0,0.5447916388511658,0.4461041092872619,0.4461041092872619,1.0,1.0,-2.88381576538086,0.9525120854377748,1.93130362033844,0.2994473278522491,0.8836250305175781,0.8836250305175781,0.0,137.12432861328125,112.0,40672.83984375,0.0,2039.230224609375,1.0,280.64117431640625,283.3412780761719,291.5644226074219,294.1387023925781,293.1499938964844,293.1499938964844,280.95001220703125,36337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351379871368408,1.0,0.0,0.0,3.5951037406921387,3.5951273441314697,8.624147653790715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0068359375,0.0,1475.4315185546875,1895.4371337890625,0.0,3728.14453125,0.8932772278785706,1.0,0.0,3.0,1.0,0.0
