time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9390602707862854,0.4464011788368225,0.4022495150566101,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.5544405579566956,0.5172774195671082,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8754297494888306,0.3678145110607147,0.2577350735664367,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8244428038597107,0.3042855262756347,0.2896627783775329,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7287712097167969,0.2077280879020691,0.9431348443031312,285.0391845703125,284.95001220703125,300.45001220703125,288.54119873046875,298.3325500488281,297.2906799316406,285.041015625,1.0,0.538292646408081,0.4457083642482757,0.4457083642482757,1.0,1.0,-2.8883793354034424,0.953032374382019,1.935347080230713,0.303253024816513,0.8864725828170776,0.8864725828170776,0.0,126.06834411621094,100.0,39776.8046875,0.0,1995.9571533203125,1.0,280.94122314453125,283.5841064453125,291.5079040527344,294.0271911621094,293.1499938964844,293.1499938964844,281.25,36048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925787389278412,1.0,0.0,0.0,3.592510461807251,3.592534065246582,8.611709745309781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.19384765625,0.0,1470.497802734375,1895.4371337890625,0.0,3642.46923828125,0.8924933671951294,1.0,0.0,3.0,1.0,0.0
12144240,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9390602707862854,0.4464011788368225,0.4022495150566101,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.5544405579566956,0.5172774195671082,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8754297494888306,0.3678145110607147,0.2577350735664367,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8244428038597107,0.3042855262756347,0.2896627783775329,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7287712097167969,0.2077280879020691,0.9431348443031312,285.0391845703125,284.95001220703125,300.45001220703125,288.54119873046875,298.3325500488281,297.2906799316406,285.041015625,1.0,0.538292646408081,0.4457083642482757,0.4457083642482757,1.0,1.0,-2.8883793354034424,0.953032374382019,1.935347080230713,0.303253024816513,0.8864725828170776,0.8864725828170776,0.0,126.06834411621094,100.0,39776.8046875,0.0,1995.9571533203125,1.0,280.94122314453125,283.5841064453125,291.5079040527344,294.0271911621094,293.1499938964844,293.1499938964844,281.25,36048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925787389278412,1.0,0.0,0.0,3.592510461807251,3.592534065246582,8.611709745309781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.19384765625,0.0,1470.497802734375,1895.4371337890625,0.0,3642.46923828125,0.8924933671951294,1.0,0.0,3.0,1.0,0.0
12144300,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.9506308436393738,0.4471110105514526,0.4026769399642944,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.9990000128746032,0.5582235455513,0.5012407302856445,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.8866010308265686,0.3701749145984649,0.2592200934886932,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8334982991218567,0.3056166470050812,0.2907212376594543,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.7367181181907654,0.2087036073207855,0.9465835690498352,285.17706298828125,284.95001220703125,300.4512634277344,288.5065002441406,298.3433837890625,297.3079833984375,285.1849670410156,1.0,0.5344700813293457,0.4455105066299438,0.4455105066299438,1.0,1.0,-2.882089614868164,0.950439989566803,1.9316495656967163,0.2986876368522644,0.8893157839775085,0.8893157839775085,0.0,121.29847717285156,100.0,38881.31640625,0.0,1958.5704345703125,1.0,281.1969299316406,283.763427734375,291.4515686035156,293.87030029296875,293.1499938964844,293.1499938964844,281.25,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192719459533693,1.0,0.0,0.0,3.5950372219085693,3.5950608253479004,8.623828193776717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.87060546875,0.0,1472.0826416015625,1895.4371337890625,0.0,3582.43798828125,0.8929821848869324,1.0,0.0,3.0,1.0,0.0
12144360,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.9619671702384948,0.4478934109210968,0.4032471179962158,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.9990000128746032,0.5633012056350708,0.4855353534221649,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8982068300247192,0.3726134598255157,0.2607966363430023,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8429168462753296,0.3070080876350403,0.2918702363967895,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7450347542762756,0.2097513377666473,0.9504379630088806,285.2185974121094,284.95001220703125,300.4523010253906,288.47149658203125,298.35870361328125,297.3322448730469,285.2190246582031,1.0,0.530192494392395,0.4452241063117981,0.4452241063117981,1.0,1.0,-2.8718090057373047,0.9458365440368652,1.92597234249115,0.2965584099292755,0.8915663957595825,0.8915663957595825,0.0,116.77619934082033,103.0,38695.38671875,0.0,1919.7357177734373,1.0,281.2416381835937,283.8085632324219,291.44189453125,293.9007263183594,293.1499938964844,293.1499938964844,281.54998779296875,35770.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173728823661804,1.0,0.0,0.0,3.600454330444336,3.600477695465088,8.649836331642291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0185546875,0.0,1477.0455322265625,1895.4371337890625,0.0,3564.89404296875,0.8940644264221191,1.0,0.0,3.0,1.0,0.0
12144420,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.9768134355545044,0.4496051073074341,0.4045187532901764,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.5752219557762146,0.4647206962108612,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9166684746742249,0.3776686787605285,0.2641049921512604,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8572313785552979,0.3099109530448913,0.2943497598171234,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7578710317611694,0.2120259553194046,0.959331214427948,285.4031677246094,284.95001220703125,300.4537048339844,288.4006652832031,298.3950500488281,297.38836669921875,285.4044189453125,1.0,0.5262967944145203,0.4446513056755066,0.4446513056755066,1.0,1.0,-2.865943431854248,0.942292094230652,1.923651337623596,0.2943612337112427,0.8991261720657349,0.8991261720657349,0.0,111.26918029785156,121.0,37800.609375,0.0,1883.4124755859373,1.0,281.5415344238281,284.0357971191406,291.3706359863281,293.76971435546875,293.1499938964844,293.1499938964844,281.8500061035156,35497.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085592031478882,1.0,0.0,0.0,3.6185035705566406,3.618527173995972,8.736778340789897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.42578125,0.0,1494.67822265625,1895.4371337890625,0.0,3483.2275390625,0.8979072570800781,1.0,0.0,3.0,1.0,0.0
12144480,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.9768134355545044,0.4496051073074341,0.4045187532901764,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.5752219557762146,0.4647206962108612,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9166684746742249,0.3776686787605285,0.2641049921512604,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.8572313785552979,0.3099109530448913,0.2943497598171234,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7578710317611694,0.2120259553194046,0.959331214427948,285.4031677246094,284.95001220703125,300.4537048339844,288.4006652832031,298.3950500488281,297.38836669921875,285.4044189453125,1.0,0.5262967944145203,0.4446513056755066,0.4446513056755066,1.0,1.0,-2.865943431854248,0.942292094230652,1.923651337623596,0.2943612337112427,0.8991261720657349,0.8991261720657349,0.0,111.26918029785156,121.0,37800.609375,0.0,1883.4124755859373,1.0,281.5415344238281,284.0357971191406,291.3706359863281,293.76971435546875,293.1499938964844,293.1499938964844,281.8500061035156,35497.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085592031478882,1.0,0.0,0.0,3.6185035705566406,3.618527173995972,8.736778340789897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.42578125,0.0,1494.67822265625,1895.4371337890625,0.0,3483.2275390625,0.8979072570800781,1.0,0.0,3.0,1.0,0.0
12144540,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.9780229926109314,0.4517413675785064,0.406277984380722,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.9990000128746032,0.5861720442771912,0.4648518562316894,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.9213756322860718,0.3830008208751678,0.2677124440670013,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8598596453666687,0.3130256831645965,0.2971901893615722,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.7606091499328613,0.2145456671714782,0.9702006578445436,285.62921142578125,284.95001220703125,300.45416259765625,288.3311767578125,298.4276733398437,297.4368591308594,285.6333312988281,1.0,0.5305836200714111,0.4440948367118835,0.4440948367118835,1.0,1.0,-2.888992547988892,0.949913740158081,1.9390789270401,0.2967082262039184,0.9097251892089844,0.9097251892089844,0.0,112.1636962890625,121.0,37400.2265625,0.0,1924.884521484375,1.0,281.84063720703125,284.2861022949219,291.3059997558594,293.6646728515625,293.1499938964844,293.1499938964844,281.8500061035156,35203.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900805413722992,1.0,0.0,0.0,3.646550178527832,3.646574020385742,8.872738135323743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.11865234375,0.0,1523.3779296875,1895.4371337890625,0.0,3411.0908203125,0.9039816856384276,1.0,0.0,3.0,1.0,0.0
12144600,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.9779027104377748,0.4518019556999206,0.4063407182693481,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9990000128746032,0.5864476561546326,0.4651121795177459,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9213269948959352,0.3831576704978943,0.2678259015083313,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.8597882986068726,0.3131175339221954,0.2972817122936249,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.7605606317520142,0.2146208733320236,0.9705561995506288,285.63153076171875,284.95001220703125,300.45416259765625,288.3291320800781,298.4284362792969,297.4379577636719,285.63482666015625,1.0,0.5308035016059875,0.4440784752368927,0.4440784752368927,1.0,1.0,-2.890053987503052,0.9502844214439392,1.939769625663757,0.2968438863754272,0.9100154042243958,0.9100154042243958,0.0,112.26866912841795,139.0,37397.39453125,0.0,1927.1221923828125,1.0,281.8415222167969,284.2877197265625,291.306396484375,293.6676025390625,293.1499938964844,293.1499938964844,281.54998779296875,35198.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90091735124588,1.0,0.0,0.0,3.64748477935791,3.64750862121582,8.877286745700985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.0244140625,0.0,1524.37646484375,1895.4371337890625,0.0,3412.134033203125,0.904186189174652,1.0,0.0,3.0,1.0,0.0
12144660,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.966426432132721,0.4519501626491546,0.4073031544685364,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9990000128746032,0.5926181077957153,0.483784019947052,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.9119252562522888,0.3873215615749359,0.2712003886699676,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8512448668479919,0.3152940571308136,0.2998929619789123,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7534908056259155,0.2164503782987594,0.98104727268219,285.4482421875,284.95001220703125,300.4537048339844,288.2573547363281,298.4350280761719,297.4463806152344,285.4478759765625,1.0,0.5409386157989502,0.4436163604259491,0.4436163604259491,1.0,1.0,-2.9334475994110107,0.965859353542328,1.967588305473328,0.3029085397720337,0.915136456489563,0.915136456489563,0.0,118.66900634765624,157.0,38566.5,0.0,2030.4371337890625,1.0,281.5578918457031,284.0683288574219,291.3383178710937,293.8443603515625,293.1499938964844,293.1499938964844,281.25,35283.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220476746559144,1.0,0.0,0.0,3.674929857254028,3.6749539375305176,9.011381507662009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.22998046875,0.0,1555.686279296875,1895.4371337890625,0.0,3608.043701171875,0.9103606343269348,1.0,0.0,3.0,1.0,0.0
12144720,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.966426432132721,0.4519501626491546,0.4073031544685364,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9990000128746032,0.5926181077957153,0.483784019947052,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482727050781,0.9119252562522888,0.3873215615749359,0.2712003886699676,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.8512448668479919,0.3152940571308136,0.2998929619789123,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7534908056259155,0.2164503782987594,0.98104727268219,285.4482421875,284.95001220703125,300.4537048339844,288.2573547363281,298.4350280761719,297.4463806152344,285.4478759765625,1.0,0.5409386157989502,0.4436163604259491,0.4436163604259491,1.0,1.0,-2.9334475994110107,0.965859353542328,1.967588305473328,0.3029085397720337,0.915136456489563,0.915136456489563,0.0,118.66900634765624,157.0,38566.5,0.0,2030.4371337890625,1.0,281.5578918457031,284.0683288574219,291.3383178710937,293.8443603515625,293.1499938964844,293.1499938964844,281.25,35283.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220476746559144,1.0,0.0,0.0,3.674929857254028,3.6749539375305176,9.011381507662009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.22998046875,0.0,1555.686279296875,1895.4371337890625,0.0,3608.043701171875,0.9103606343269348,1.0,0.0,3.0,1.0,0.0
12144780,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9432234168052672,0.450449138879776,0.4065486788749695,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9990000128746032,0.5927765965461731,0.5167747139930725,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.893792986869812,0.3902026414871216,0.2736248970031738,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8349425792694092,0.3162821233272552,0.3013990819454193,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7393004298210144,0.2171517461538314,0.9869726300239564,285.269775390625,284.95001220703125,300.4523010253906,288.185791015625,298.41424560546875,297.4139099121094,285.26910400390625,1.0,0.5545218586921692,0.4431542456150055,0.4431542456150055,1.0,1.0,-2.9840378761291504,0.9841299653053284,1.9999079704284668,0.3101039826869964,0.9178824424743652,0.9178824424743652,0.0,129.46644592285156,160.0,39935.08203125,0.0,2171.46484375,1.0,281.25787353515625,283.843017578125,291.28057861328125,293.8889465332031,293.1499938964844,293.1499938964844,280.95001220703125,35451.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944587767124176,1.0,0.0,0.0,3.6958837509155273,3.695908069610596,9.114438057622464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6201171875,0.0,1580.6590576171875,1895.4371337890625,0.0,3814.076171875,0.9151651263237,1.0,0.0,3.0,1.0,0.0
12144840,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.9432234168052672,0.450449138879776,0.4065486788749695,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9990000128746032,0.5927765965461731,0.5167747139930725,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.893792986869812,0.3902026414871216,0.2736248970031738,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8349425792694092,0.3162821233272552,0.3013990819454193,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7393004298210144,0.2171517461538314,0.9869726300239564,285.269775390625,284.95001220703125,300.4523010253906,288.185791015625,298.41424560546875,297.4139099121094,285.26910400390625,1.0,0.5545218586921692,0.4431542456150055,0.4431542456150055,1.0,1.0,-2.9840378761291504,0.9841299653053284,1.9999079704284668,0.3101039826869964,0.9178824424743652,0.9178824424743652,0.0,129.46644592285156,160.0,39935.08203125,0.0,2171.46484375,1.0,281.25787353515625,283.843017578125,291.28057861328125,293.8889465332031,293.1499938964844,293.1499938964844,280.95001220703125,35451.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944587767124176,1.0,0.0,0.0,3.6958837509155273,3.695908069610596,9.114438057622464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6201171875,0.0,1580.6590576171875,1895.4371337890625,0.0,3814.076171875,0.9151651263237,1.0,0.0,3.0,1.0,0.0
12144900,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9325563907623292,0.4494294226169586,0.405915230512619,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9990000128746032,0.5911203622817993,0.531468391418457,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.88637375831604,0.391385942697525,0.2746466994285583,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8280929327011108,0.316500574350357,0.3018709123134613,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.7332393527030945,0.217184379696846,0.9884188175201416,285.1294860839844,284.95001220703125,300.4512634277344,288.1502685546875,298.39727783203125,297.388427734375,285.1217041015625,1.0,0.5599573850631714,0.4429231882095337,0.4429231882095337,1.0,1.0,-3.004490852355957,0.9913713335990906,2.0131194591522217,0.3131190538406372,0.9177282452583312,0.9177282452583312,0.0,134.4044647216797,160.0,40943.77734375,0.0,2232.67822265625,1.0,281.0001525878906,283.6605224609375,291.2651062011719,293.9903259277344,293.1499938964844,293.1499938964844,280.95001220703125,35565.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571014642715454,1.0,0.0,0.0,3.703709840774536,3.703734159469605,9.153078508461476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.9013671875,0.0,1590.4482421875,1895.4371337890625,0.0,3926.7060546875,0.916960060596466,1.0,0.0,3.0,1.0,0.0
12144960,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9228845238685608,0.4482326507568359,0.4050071537494659,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.5888693332672119,0.5446702241897583,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8799015283584595,0.3924058675765991,0.2754890024662018,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8220036625862122,0.3165500462055206,0.3021151721477508,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7277888655662537,0.2170268595218658,0.988744616508484,285.0833740234375,284.95001220703125,300.45001220703125,288.11492919921875,298.3772888183594,297.360595703125,285.0824279785156,1.0,0.5647415518760681,0.4421380460262298,0.4421380460262298,1.0,1.0,-3.0209734439849854,0.9958772659301758,2.0250961780548096,0.3141501545906067,0.918113112449646,0.918113112449646,0.0,138.8641815185547,163.0,41158.5859375,0.0,2285.063720703125,1.0,280.9574890136719,283.6121520996094,291.1977844238281,293.8873596191406,293.1499938964844,293.1499938964844,280.6499938964844,35661.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964000165462494,1.0,0.0,0.0,3.709127187728882,3.709151744842529,9.179873927678272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.81689453125,0.0,1597.379150390625,1895.4371337890625,0.0,3988.16259765625,0.9182712435722352,1.0,0.0,3.0,1.0,0.0
12145020,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9036864638328552,0.4455037117004394,0.4030023217201233,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.991812229156494,0.5839167833328247,0.5545264482498169,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8664230108261108,0.3941194415092468,0.2770070135593414,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8088197112083435,0.3163007199764251,0.3023317754268646,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7159467339515686,0.2163240164518356,0.9877859354019164,284.88201904296875,284.95001220703125,300.4467468261719,288.04522705078125,298.337646484375,297.3076171875,284.8807983398437,1.0,0.5720595121383667,0.4405677318572998,0.4405677318572998,1.0,1.0,-3.036366701126098,0.9979929327964784,2.038373708724976,0.3131143748760223,0.9155765175819396,0.9155765175819396,0.0,148.0561065673828,166.0,42127.38671875,0.0,2356.62548828125,1.0,280.6575927734375,283.3715515136719,291.1116027832031,293.8648986816406,293.1499938964844,293.1499938964844,280.3500061035156,35908.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979952335357666,1.0,0.0,0.0,3.713313341140747,3.7133378982543945,9.200606996273564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.35888671875,0.0,1604.0596923828125,1895.4371337890625,0.0,4128.30908203125,0.919367790222168,1.0,0.0,3.0,1.0,0.0
12145080,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9036864638328552,0.4455037117004394,0.4030023217201233,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.991812229156494,0.5839167833328247,0.5545264482498169,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8664230108261108,0.3941194415092468,0.2770070135593414,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8088197112083435,0.3163007199764251,0.3023317754268646,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7159467339515686,0.2163240164518356,0.9877859354019164,284.88201904296875,284.95001220703125,300.4467468261719,288.04522705078125,298.337646484375,297.3076171875,284.8807983398437,1.0,0.5720595121383667,0.4405677318572998,0.4405677318572998,1.0,1.0,-3.036366701126098,0.9979929327964784,2.038373708724976,0.3131143748760223,0.9155765175819396,0.9155765175819396,0.0,148.0561065673828,166.0,42127.38671875,0.0,2356.62548828125,1.0,280.6575927734375,283.3715515136719,291.1116027832031,293.8648986816406,293.1499938964844,293.1499938964844,280.3500061035156,35908.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979952335357666,1.0,0.0,0.0,3.713313341140747,3.7133378982543945,9.200606996273564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.35888671875,0.0,1604.0596923828125,1895.4371337890625,0.0,4128.30908203125,0.919367790222168,1.0,0.0,3.0,1.0,0.0
12145140,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8852972388267517,0.442272275686264,0.4005986154079437,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.975345492362976,0.581316351890564,0.5519386529922485,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8524497747421265,0.3953856825828552,0.2782479524612427,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7939164638519287,0.3155941665172577,0.3021600246429443,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.7021547555923462,0.2151940762996673,0.985011339187622,284.667236328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3077697753906,297.27203369140625,284.6651611328125,1.0,0.5758616924285889,0.4389974474906921,0.4389974474906921,1.0,1.0,-3.0233373641967773,0.9892738461494446,2.0340633392333984,0.307977944612503,0.9100385904312134,0.9100385904312134,0.0,157.57681274414062,169.0,42799.703125,0.0,2385.838623046875,1.0,280.35809326171875,283.121337890625,291.026123046875,293.8228759765625,293.1499938964844,293.1499938964844,280.04998779296875,36196.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924063086509703,1.0,0.0,0.0,3.706827163696289,3.706851720809937,9.168492738353962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.83349609375,0.0,1598.8062744140625,1895.4371337890625,0.0,4235.595703125,0.9181065559387208,1.0,0.0,3.0,1.0,0.0
12145200,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8852972388267517,0.442272275686264,0.4005986154079437,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.975345492362976,0.581316351890564,0.5519386529922485,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8524497747421265,0.3953856825828552,0.2782479524612427,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7939164638519287,0.3155941665172577,0.3021600246429443,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.7021547555923462,0.2151940762996673,0.985011339187622,284.667236328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3077697753906,297.27203369140625,284.6651611328125,1.0,0.5758616924285889,0.4389974474906921,0.4389974474906921,1.0,1.0,-3.0233373641967773,0.9892738461494446,2.0340633392333984,0.307977944612503,0.9100385904312134,0.9100385904312134,0.0,157.57681274414062,169.0,42799.703125,0.0,2385.838623046875,1.0,280.35809326171875,283.121337890625,291.026123046875,293.8228759765625,293.1499938964844,293.1499938964844,280.04998779296875,36196.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924063086509703,1.0,0.0,0.0,3.706827163696289,3.706851720809937,9.168492738353962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.83349609375,0.0,1598.8062744140625,1895.4371337890625,0.0,4235.595703125,0.9181065559387208,1.0,0.0,3.0,1.0,0.0
12145260,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.873302161693573,0.4388444125652313,0.3978326022624969,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590759277344,0.964014768600464,0.5795842409133911,0.5504640340805054,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.8443610072135925,0.3964665532112121,0.27922323346138,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.7844278812408447,0.3146646916866302,0.3015995323657989,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.6928232908248901,0.2138904929161071,0.9806137681007384,284.4592590332031,284.95001220703125,300.4375,287.91119384765625,298.2853088378906,297.244873046875,284.4573669433594,1.0,0.5782806277275085,0.4382631480693817,0.4382631480693817,1.0,1.0,-3.013453722000122,0.9837092161178588,2.0297443866729736,0.3048229515552521,0.9017779231071472,0.9017779231071472,0.0,163.91835021972656,172.0,43530.12890625,0.0,2400.365478515625,1.0,280.057861328125,282.8815002441406,290.9556884765625,293.7918701171875,293.1499938964844,293.1499938964844,279.75,36504.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6889302730560303,3.6889548301696777,9.080174550035736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.869140625,0.0,1580.725830078125,1895.4371337890625,0.0,4300.0,0.9143049120903016,1.0,0.0,3.0,1.0,0.0
12145320,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.873302161693573,0.4388444125652313,0.3978326022624969,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590759277344,0.964014768600464,0.5795842409133911,0.5504640340805054,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593811035156,0.8443610072135925,0.3964665532112121,0.27922323346138,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.7844278812408447,0.3146646916866302,0.3015995323657989,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.6928232908248901,0.2138904929161071,0.9806137681007384,284.4592590332031,284.95001220703125,300.4375,287.91119384765625,298.2853088378906,297.244873046875,284.4573669433594,1.0,0.5782806277275085,0.4382631480693817,0.4382631480693817,1.0,1.0,-3.013453722000122,0.9837092161178588,2.0297443866729736,0.3048229515552521,0.9017779231071472,0.9017779231071472,0.0,163.91835021972656,172.0,43530.12890625,0.0,2400.365478515625,1.0,280.057861328125,282.8815002441406,290.9556884765625,293.7918701171875,293.1499938964844,293.1499938964844,279.75,36504.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6889302730560303,3.6889548301696777,9.080174550035736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.869140625,0.0,1580.725830078125,1895.4371337890625,0.0,4300.0,0.9143049120903016,1.0,0.0,3.0,1.0,0.0
12145380,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8638141751289368,0.4353075623512268,0.3949056267738342,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.954740047454834,0.5779699087142944,0.5491657257080078,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.8384593725204468,0.3974384367465973,0.2800740003585815,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.777029275894165,0.3135868012905121,0.3008321821689605,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.6853249669075012,0.2124819010496139,0.9754324555397034,284.26031494140625,284.95001220703125,300.4314880371094,287.8478088378906,298.2649230957031,297.2212829589844,284.25860595703125,1.0,0.5797625780105591,0.4375288188457489,0.4375288188457489,1.0,1.0,-3.0022475719451904,0.9777138829231262,2.024533748626709,0.3015095293521881,0.890937328338623,0.890937328338623,0.0,168.90213012695312,175.0,44277.4453125,0.0,2405.398681640625,1.0,279.7581787109375,282.6534423828125,290.9244689941406,293.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,36832.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658813953399658,3.658838272094727,8.932519222071278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.0703125,0.0,1549.2442626953125,1895.4371337890625,0.0,4300.0,0.9077942967414856,1.0,0.0,3.0,1.0,0.0
12145440,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.8638141751289368,0.4353075623512268,0.3949056267738342,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601013183594,0.954740047454834,0.5779699087142944,0.5491657257080078,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.8384593725204468,0.3974384367465973,0.2800740003585815,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.777029275894165,0.3135868012905121,0.3008321821689605,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.6853249669075012,0.2124819010496139,0.9754324555397034,284.26031494140625,284.95001220703125,300.4314880371094,287.8478088378906,298.2649230957031,297.2212829589844,284.25860595703125,1.0,0.5797625780105591,0.4375288188457489,0.4375288188457489,1.0,1.0,-3.0022475719451904,0.9777138829231262,2.024533748626709,0.3015095293521881,0.890937328338623,0.890937328338623,0.0,168.90213012695312,175.0,44277.4453125,0.0,2405.398681640625,1.0,279.7581787109375,282.6534423828125,290.9244689941406,293.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,36832.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658813953399658,3.658838272094727,8.932519222071278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.0703125,0.0,1549.2442626953125,1895.4371337890625,0.0,4300.0,0.9077942967414856,1.0,0.0,3.0,1.0,0.0
12145500,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.8601505160331726,0.4342232048511505,0.3936448991298675,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.9511153101921082,0.5777815580368042,0.5487172603607178,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.8364192247390747,0.3984119296073913,0.2806013524532318,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.7742148637771606,0.3133742213249206,0.3005160987377167,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.6823780536651611,0.2120145708322525,0.9730434417724608,284.382568359375,284.95001220703125,300.4281311035156,287.8172302246094,298.25885009765625,297.2156066894531,284.3900146484375,1.0,0.5803355574607849,0.4371616542339325,0.4371616542339325,1.0,1.0,-2.997568130493164,0.9750744104385376,2.022493600845337,0.2999055087566376,0.888314962387085,0.888314962387085,0.0,170.8618927001953,175.0,43224.96875,0.0,2406.8681640625,1.0,280.0011901855469,282.81939697265625,290.8126525878906,293.537109375,293.1499938964844,293.1499938964844,280.04998779296875,36819.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998920738697052,1.0,0.0,0.0,3.64293360710144,3.6429576873779297,8.855147939357266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.18212890625,0.0,1531.4376220703125,1895.4371337890625,0.0,4290.89599609375,0.9042999744415284,1.0,0.0,3.0,1.0,0.0
12145560,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290466308594,0.858109712600708,0.4337676465511322,0.3930696845054626,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4292297363281,0.949244260787964,0.5782268047332764,0.5489447712898254,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.428955078125,0.8357674479484558,0.3998803794384002,0.2815202474594116,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.7727657556533813,0.3135544955730438,0.3005818426609039,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281921386719,0.6807220578193665,0.2118667662143707,0.9720016717910768,284.4290466308594,284.95001220703125,300.4245300292969,287.7875061035156,298.2574157714844,297.21600341796875,284.4306335449219,1.0,0.5810518264770508,0.4369813501834869,0.4369813501834869,1.0,1.0,-2.9970738887786865,0.9744330644607544,2.0226409435272217,0.2993519306182861,0.8853440880775452,0.8853440880775452,0.0,172.14134216308594,178.0,43028.37890625,0.0,2412.512939453125,1.0,280.0424194335937,282.8726806640625,290.7643127441406,293.50274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36786.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952419400215148,1.0,0.0,0.0,3.628685474395752,3.628709554672241,8.78601554177294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.34619140625,0.0,1515.436279296875,1895.4371337890625,0.0,4259.7392578125,0.9010698199272156,1.0,0.0,3.0,1.0,0.0
12145620,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8562272787094116,0.4338827431201935,0.3929385542869568,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.948038935661316,0.580262303352356,0.5505648255348206,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8364172577857971,0.4037165343761444,0.2840249538421631,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.771878182888031,0.314697802066803,0.3014749884605407,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.6794391870498657,0.2122679203748703,0.97303569316864,284.6355285644531,284.95001220703125,300.4166564941406,287.7307434082031,298.2614440917969,297.2265014648437,284.6375732421875,1.0,0.5830219984054565,0.4366207420825958,0.4366207420825958,1.0,1.0,-3.004181146621704,0.97625994682312,2.027920961380005,0.2995913028717041,0.8828376531600952,0.8828376531600952,0.0,173.87669372558594,181.0,42103.390625,0.0,2434.466064453125,1.0,280.3413391113281,283.1278991699219,290.6822509765625,293.3356018066406,293.1499938964844,293.1499938964844,280.6499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819662570953368,1.0,0.0,0.0,3.605733633041382,3.605757236480713,8.675221465637151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.279296875,0.0,1488.86962890625,1895.4371337890625,0.0,4145.79150390625,0.8958266973495483,1.0,0.0,3.0,1.0,0.0
12145680,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8562272787094116,0.4338827431201935,0.3929385542869568,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357421875,0.948038935661316,0.580262303352356,0.5505648255348206,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8364172577857971,0.4037165343761444,0.2840249538421631,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.771878182888031,0.314697802066803,0.3014749884605407,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.6794391870498657,0.2122679203748703,0.97303569316864,284.6355285644531,284.95001220703125,300.4166564941406,287.7307434082031,298.2614440917969,297.2265014648437,284.6375732421875,1.0,0.5830219984054565,0.4366207420825958,0.4366207420825958,1.0,1.0,-3.004181146621704,0.97625994682312,2.027920961380005,0.2995913028717041,0.8828376531600952,0.8828376531600952,0.0,173.87669372558594,181.0,42103.390625,0.0,2434.466064453125,1.0,280.3413391113281,283.1278991699219,290.6822509765625,293.3356018066406,293.1499938964844,293.1499938964844,280.6499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819662570953368,1.0,0.0,0.0,3.605733633041382,3.605757236480713,8.675221465637151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.279296875,0.0,1488.86962890625,1895.4371337890625,0.0,4145.79150390625,0.8958266973495483,1.0,0.0,3.0,1.0,0.0
12145740,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8556129932403564,0.434735506772995,0.3935948610305786,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9483286142349244,0.5831714272499084,0.5531525015830994,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8382337093353271,0.4082733392715454,0.2871054112911224,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7722529172897339,0.3165089786052704,0.3030788600444793,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6795487403869629,0.2133149653673172,0.9772490859031676,284.8456420898437,284.95001220703125,300.4078674316406,287.677978515625,298.27008056640625,297.24365234375,284.8477478027344,1.0,0.5857701301574707,0.4362601339817047,0.4362601339817047,1.0,1.0,-3.018770694732666,0.9809004068374634,2.037870168685913,0.3010066151618957,0.8831621408462524,0.8831621408462524,0.0,175.3470458984375,184.0,41286.03125,0.0,2469.0390625,1.0,280.6411437988281,283.38360595703125,290.6347351074219,293.2279663085937,293.1499938964844,293.1499938964844,280.95001220703125,36331.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704211354255676,1.0,0.0,0.0,3.592566967010498,3.592590570449829,8.611980888417747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.9306640625,0.0,1472.6456298828125,1895.4371337890625,0.0,4044.917236328125,0.8927083015441895,1.0,0.0,3.0,1.0,0.0
12145800,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8556129932403564,0.434735506772995,0.3935948610305786,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9483286142349244,0.5831714272499084,0.5531525015830994,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8382337093353271,0.4082733392715454,0.2871054112911224,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7722529172897339,0.3165089786052704,0.3030788600444793,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6795487403869629,0.2133149653673172,0.9772490859031676,284.8456420898437,284.95001220703125,300.4078674316406,287.677978515625,298.27008056640625,297.24365234375,284.8477478027344,1.0,0.5857701301574707,0.4362601339817047,0.4362601339817047,1.0,1.0,-3.018770694732666,0.9809004068374634,2.037870168685913,0.3010066151618957,0.8831621408462524,0.8831621408462524,0.0,175.3470458984375,184.0,41286.03125,0.0,2469.0390625,1.0,280.6411437988281,283.38360595703125,290.6347351074219,293.2279663085937,293.1499938964844,293.1499938964844,280.95001220703125,36331.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704211354255676,1.0,0.0,0.0,3.592566967010498,3.592590570449829,8.611980888417747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.9306640625,0.0,1472.6456298828125,1895.4371337890625,0.0,4044.917236328125,0.8927083015441895,1.0,0.0,3.0,1.0,0.0
12145860,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8553078770637512,0.4360233545303345,0.3946784436702728,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9489458203315736,0.5865691900253296,0.5562571287155151,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8403485417366028,0.4132806956768036,0.2905285656452179,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7729917168617249,0.3187250792980194,0.3051088750362396,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.680160403251648,0.2147701978683471,0.9834998250007628,285.0613708496094,284.95001220703125,300.3981628417969,287.6297607421875,298.27947998046875,297.2635498046875,285.06329345703125,1.0,0.5891820192337036,0.4354726672172546,0.4354726672172546,1.0,1.0,-3.037871122360229,0.9862316250801086,2.0516393184661865,0.3021104633808136,0.8863789439201355,0.8863789439201355,0.0,177.00128173828125,187.0,40584.59375,0.0,2513.34619140625,1.0,280.94110107421875,283.638671875,290.5957946777344,293.1407470703125,293.1499938964844,293.1499938964844,281.25,36027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609169363975524,1.0,0.0,0.0,3.590649127960205,3.590672731399536,8.602788739153766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.048828125,0.0,1468.3375244140625,1895.4371337890625,0.0,3960.75537109375,0.8920677900314331,1.0,0.0,3.0,1.0,0.0
12145920,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8553078770637512,0.4360233545303345,0.3946784436702728,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9489458203315736,0.5865691900253296,0.5562571287155151,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8403485417366028,0.4132806956768036,0.2905285656452179,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7729917168617249,0.3187250792980194,0.3051088750362396,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.680160403251648,0.2147701978683471,0.9834998250007628,285.0613708496094,284.95001220703125,300.3981628417969,287.6297607421875,298.27947998046875,297.2635498046875,285.06329345703125,1.0,0.5891820192337036,0.4354726672172546,0.4354726672172546,1.0,1.0,-3.037871122360229,0.9862316250801086,2.0516393184661865,0.3021104633808136,0.8863789439201355,0.8863789439201355,0.0,177.00128173828125,187.0,40584.59375,0.0,2513.34619140625,1.0,280.94110107421875,283.638671875,290.5957946777344,293.1407470703125,293.1499938964844,293.1499938964844,281.25,36027.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609169363975524,1.0,0.0,0.0,3.590649127960205,3.590672731399536,8.602788739153766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.048828125,0.0,1468.3375244140625,1895.4371337890625,0.0,3960.75537109375,0.8920677900314331,1.0,0.0,3.0,1.0,0.0
12145980,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8553679585456848,0.4378688633441925,0.3962247967720032,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9499102234840392,0.5905221700668335,0.5598530173301697,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8427887558937073,0.4188041985034942,0.2942917943000793,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7740800380706787,0.3213546276092529,0.3075155317783355,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.6812092661857605,0.2166039198637008,0.9914296865463256,285.30780029296875,284.95001220703125,300.38751220703125,287.5865173339844,298.290771484375,297.28643798828125,285.31024169921875,1.0,0.5931748151779175,0.4346851706504822,0.4346851706504822,1.0,1.0,-3.0609984397888184,0.9930124878883362,2.067986011505127,0.3037385046482086,0.8931668400764465,0.8931668400764465,0.0,178.7927703857422,190.0,40181.328125,0.0,2566.544677734375,1.0,281.2411193847656,283.90313720703125,290.564208984375,293.07794189453125,293.1499938964844,293.1499938964844,281.54998779296875,35676.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536467790603638,1.0,0.0,0.0,3.601856470108032,3.601880073547364,8.65657511894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.54638671875,0.0,1477.8714599609375,1895.4371337890625,0.0,3895.755126953125,0.8943204283714294,1.0,0.0,3.0,1.0,0.0
