time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8553679585456848,0.4378688633441925,0.3962247967720032,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.9499102234840392,0.5905221700668335,0.5598530173301697,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8427887558937073,0.4188041985034942,0.2942917943000793,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7740800380706787,0.3213546276092529,0.3075155317783355,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.6812092661857605,0.2166039198637008,0.9914296865463256,285.30780029296875,284.95001220703125,300.38751220703125,287.5865173339844,298.290771484375,297.28643798828125,285.31024169921875,1.0,0.5931748151779175,0.4346851706504822,0.4346851706504822,1.0,1.0,-3.0609984397888184,0.9930124878883362,2.067986011505127,0.3037385046482086,0.8931668400764465,0.8931668400764465,0.0,178.7927703857422,190.0,40181.328125,0.0,2566.544677734375,1.0,281.2411193847656,283.90313720703125,290.564208984375,293.07794189453125,293.1499938964844,293.1499938964844,281.54998779296875,35676.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536467790603638,1.0,0.0,0.0,3.601856470108032,3.601880073547364,8.65657511894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.54638671875,0.0,1477.8714599609375,1895.4371337890625,0.0,3895.755126953125,0.8943204283714294,1.0,0.0,3.0,1.0,0.0
12146100,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.8553925156593323,0.4389318227767944,0.3970953822135925,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.9503642320632936,0.5926406979560852,0.5617620944976807,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.8440051674842834,0.4217061102390289,0.2962561547756195,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.7746354341506958,0.3227822780609131,0.3088178932666778,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.6817806363105774,0.2176263630390167,0.9958661198616028,285.4848022460937,284.95001220703125,300.3818359375,287.5669250488281,298.2965393066406,297.29815673828125,285.4949035644531,1.0,0.5953581929206848,0.4342914223670959,0.4342914223670959,1.0,1.0,-3.073599100112915,0.9967769980430604,2.07682204246521,0.3046980202198028,0.8984496593475342,0.8984496593475342,0.0,179.79681396484375,190.0,39695.94140625,0.0,2595.9716796875,1.0,281.4972839355469,284.1024475097656,290.5241394042969,292.95379638671875,293.1499938964844,293.1499938964844,281.54998779296875,35482.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483807682991028,1.0,0.0,0.0,3.6122171878814697,3.612240791320801,8.706447829354147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.19140625,0.0,1487.703857421875,1895.4371337890625,0.0,3848.363037109375,0.896539568901062,1.0,0.0,3.0,1.0,0.0
12146160,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.855711817741394,0.440121591091156,0.3981766402721405,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.951126515865326,0.5948863625526428,0.563877284526825,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.845481276512146,0.4247260689735412,0.2983570098876953,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7754400372505188,0.3243071436882019,0.3102540671825409,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.6826002597808838,0.2187360674142837,1.0008103847503662,285.5505065917969,284.95001220703125,300.3759155273437,287.5487365722656,298.302490234375,297.3106689453125,285.5526428222656,1.0,0.5976880788803101,0.4337467551231384,0.4337467551231384,1.0,1.0,-3.0876364707946777,1.0007230043411257,2.0869133472442627,0.3055077791213989,0.9031609296798706,0.9031609296798706,0.0,180.73663330078125,193.0,39814.2109375,0.0,2628.06396484375,1.0,281.5417785644531,284.1624450683594,290.53521728515625,293.0242004394531,293.1499938964844,293.1499938964844,281.25,35328.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482756853103638,1.0,0.0,0.0,3.626068830490112,3.6260926723480233,8.773349122748186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.041015625,0.0,1501.7181396484375,1895.4371337890625,0.0,3847.4150390625,0.8994860649108887,1.0,0.0,3.0,1.0,0.0
12146220,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.8532981276512146,0.440077006816864,0.398937463760376,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9492036700248718,0.5970884561538696,0.5667561292648315,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.8457018733024597,0.4289514422416687,0.3017793893814087,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7744817733764648,0.3260395526885986,0.3124137222766876,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.6818853616714478,0.220004066824913,1.008487582206726,285.3512268066406,284.95001220703125,300.3634338378906,287.51690673828125,298.29766845703125,297.3121337890625,285.34967041015625,1.0,0.6021402478218079,0.432657390832901,0.432657390832901,1.0,1.0,-3.107970952987671,1.0056166648864746,2.1023542881011963,0.3061073124408722,0.9068979620933532,0.9068979620933532,0.0,184.11105346679688,196.0,40748.56640625,0.0,2685.6669921875,1.0,281.2580871582031,283.9309387207031,290.592529296875,293.2191162109375,293.1499938964844,293.1499938964844,280.95001220703125,35416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683407545089722,1.0,0.0,0.0,3.648702621459961,3.648726463317871,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0830078125,0.0,1527.358642578125,1895.4371337890625,0.0,4026.577880859375,0.9045743942260742,1.0,0.0,3.0,1.0,0.0
12146280,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.8532981276512146,0.440077006816864,0.398937463760376,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9492036700248718,0.5970884561538696,0.5667561292648315,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.8457018733024597,0.4289514422416687,0.3017793893814087,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7744817733764648,0.3260395526885986,0.3124137222766876,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.6818853616714478,0.220004066824913,1.008487582206726,285.3512268066406,284.95001220703125,300.3634338378906,287.51690673828125,298.29766845703125,297.3121337890625,285.34967041015625,1.0,0.6021402478218079,0.432657390832901,0.432657390832901,1.0,1.0,-3.107970952987671,1.0056166648864746,2.1023542881011963,0.3061073124408722,0.9068979620933532,0.9068979620933532,0.0,184.11105346679688,196.0,40748.56640625,0.0,2685.6669921875,1.0,281.2580871582031,283.9309387207031,290.592529296875,293.2191162109375,293.1499938964844,293.1499938964844,280.95001220703125,35416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683407545089722,1.0,0.0,0.0,3.648702621459961,3.648726463317871,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.0830078125,0.0,1527.358642578125,1895.4371337890625,0.0,4026.577880859375,0.9045743942260742,1.0,0.0,3.0,1.0,0.0
12146340,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8472021222114563,0.4380530118942261,0.397647887468338,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.942861795425415,0.5971230268478394,0.5673909187316895,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8425172567367554,0.4315398633480072,0.3039405345916748,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7701594233512878,0.3263362944126129,0.3131702840328216,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.6778665781021118,0.2200680673122406,1.0108747482299805,285.1177062988281,284.95001220703125,300.3500061035156,287.49151611328125,298.2792053222656,297.2948303222656,285.1156921386719,1.0,0.6055783033370972,0.4315680265426636,0.4315680265426636,1.0,1.0,-3.113574266433716,1.004991888999939,2.1085824966430664,0.3044019639492035,0.9072076678276062,0.9072076678276062,0.0,189.03700256347656,184.0,41507.44140625,0.0,2722.892578125,1.0,280.9583435058594,283.670654296875,290.5628356933594,293.2591857910156,293.1499938964844,293.1499938964844,280.6499938964844,35635.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861910939216614,1.0,0.0,0.0,3.6630399227142334,3.663064002990722,8.953165320235712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9951171875,0.0,1544.9871826171875,1895.4371337890625,0.0,4182.30224609375,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
12146400,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8472021222114563,0.4380530118942261,0.397647887468338,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.942861795425415,0.5971230268478394,0.5673909187316895,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8425172567367554,0.4315398633480072,0.3039405345916748,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7701594233512878,0.3263362944126129,0.3131702840328216,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.6778665781021118,0.2200680673122406,1.0108747482299805,285.1177062988281,284.95001220703125,300.3500061035156,287.49151611328125,298.2792053222656,297.2948303222656,285.1156921386719,1.0,0.6055783033370972,0.4315680265426636,0.4315680265426636,1.0,1.0,-3.113574266433716,1.004991888999939,2.1085824966430664,0.3044019639492035,0.9072076678276062,0.9072076678276062,0.0,189.03700256347656,184.0,41507.44140625,0.0,2722.892578125,1.0,280.9583435058594,283.670654296875,290.5628356933594,293.2591857910156,293.1499938964844,293.1499938964844,280.6499938964844,35635.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861910939216614,1.0,0.0,0.0,3.6630399227142334,3.663064002990722,8.953165320235712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9951171875,0.0,1544.9871826171875,1895.4371337890625,0.0,4182.30224609375,0.9079239964485168,1.0,0.0,3.0,1.0,0.0
12146460,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8468219041824341,0.4351736605167389,0.3951836824417114,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9440405368804932,0.5960080623626709,0.5665340423583984,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8449732065200806,0.4333471059799194,0.3052669167518616,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7710869312286377,0.3257996439933777,0.3127837181091308,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6784006357192993,0.2193741053342819,1.0082578659057615,284.8824157714844,284.95001220703125,300.3360290527344,287.4756164550781,298.256103515625,297.27154541015625,284.88104248046875,1.0,0.6035903096199036,0.4305526614189148,0.4305526614189148,1.0,1.0,-3.107576608657837,1.0002222061157229,2.107354164123535,0.3011083602905273,0.9043354392051696,0.9043354392051696,0.0,187.59474182128903,172.0,42162.71484375,0.0,2703.372314453125,1.0,280.65826416015625,283.4093017578125,290.52020263671875,293.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,35917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978659749031068,1.0,0.0,0.0,3.666926145553589,3.666950464248657,8.972173191068578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.05078125,0.0,1551.4583740234375,1895.4371337890625,0.0,4281.98193359375,0.9089831113815308,1.0,0.0,3.0,1.0,0.0
12146520,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8468219041824341,0.4351736605167389,0.3951836824417114,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9440405368804932,0.5960080623626709,0.5665340423583984,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8449732065200806,0.4333471059799194,0.3052669167518616,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7710869312286377,0.3257996439933777,0.3127837181091308,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6784006357192993,0.2193741053342819,1.0082578659057615,284.8824157714844,284.95001220703125,300.3360290527344,287.4756164550781,298.256103515625,297.27154541015625,284.88104248046875,1.0,0.6035903096199036,0.4305526614189148,0.4305526614189148,1.0,1.0,-3.107576608657837,1.0002222061157229,2.107354164123535,0.3011083602905273,0.9043354392051696,0.9043354392051696,0.0,187.59474182128903,172.0,42162.71484375,0.0,2703.372314453125,1.0,280.65826416015625,283.4093017578125,290.52020263671875,293.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,35917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978659749031068,1.0,0.0,0.0,3.666926145553589,3.666950464248657,8.972173191068578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.05078125,0.0,1551.4583740234375,1895.4371337890625,0.0,4281.98193359375,0.9089831113815308,1.0,0.0,3.0,1.0,0.0
12146580,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8506965637207031,0.4320935010910034,0.3922635018825531,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.9506496787071228,0.5943700075149536,0.5648852586746216,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8517124056816101,0.4349038004875183,0.3062231242656708,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7759246826171875,0.324920505285263,0.3118075430393219,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6823644042015076,0.2183579504489898,1.0029951333999634,284.6725769042969,284.95001220703125,300.32183837890625,287.4715881347656,298.233154296875,297.2489929199219,284.6707458496094,1.0,0.5986694097518921,0.4295373260974884,0.4295373260974884,1.0,1.0,-3.095736265182495,0.9932973384857178,2.1024389266967773,0.2968684434890747,0.8988974690437317,0.8988974690437317,0.0,181.8437042236328,160.0,42888.63671875,0.0,2649.700927734375,1.0,280.358154296875,283.1623229980469,290.5164489746094,293.2876892089844,293.1499938964844,293.1499938964844,280.6499938964844,36209.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659932851791382,3.65995717048645,8.937983579926367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1806640625,0.0,1545.81884765625,1895.4371337890625,0.0,4300.0,0.9076162576675416,1.0,0.0,3.0,1.0,0.0
12146640,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8506965637207031,0.4320935010910034,0.3922635018825531,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.9506496787071228,0.5943700075149536,0.5648852586746216,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8517124056816101,0.4349038004875183,0.3062231242656708,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7759246826171875,0.324920505285263,0.3118075430393219,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.6823644042015076,0.2183579504489898,1.0029951333999634,284.6725769042969,284.95001220703125,300.32183837890625,287.4715881347656,298.233154296875,297.2489929199219,284.6707458496094,1.0,0.5986694097518921,0.4295373260974884,0.4295373260974884,1.0,1.0,-3.095736265182495,0.9932973384857178,2.1024389266967773,0.2968684434890747,0.8988974690437317,0.8988974690437317,0.0,181.8437042236328,160.0,42888.63671875,0.0,2649.700927734375,1.0,280.358154296875,283.1623229980469,290.5164489746094,293.2876892089844,293.1499938964844,293.1499938964844,280.6499938964844,36209.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659932851791382,3.65995717048645,8.937983579926367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.1806640625,0.0,1545.81884765625,1895.4371337890625,0.0,4300.0,0.9076162576675416,1.0,0.0,3.0,1.0,0.0
12146700,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8543957471847534,0.4312612116336822,0.3909882605075836,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9559561014175416,0.594145655632019,0.5641529560089111,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8568490743637085,0.4362150132656097,0.30678591132164,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7799329161643982,0.3248141407966614,0.3113420009613037,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.6857577562332153,0.2180705517530441,1.0002751350402832,284.7986145019531,284.95001220703125,300.314697265625,287.4737243652344,298.2260437011719,297.2440490722656,284.8059387207031,1.0,0.5955632328987122,0.429029643535614,0.429029643535614,1.0,1.0,-3.09016227722168,0.989973485469818,2.100188970565796,0.2946997284889221,0.8990862965583801,0.8990862965583801,0.0,177.70858764648438,160.0,42003.67578125,0.0,2617.048095703125,1.0,280.60137939453125,283.3294677734375,290.4317932128906,293.0535888671875,293.1499938964844,293.1499938964844,280.6499938964844,36179.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993734896183014,1.0,0.0,0.0,3.656098604202272,3.65612268447876,8.91926617896388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.13671875,0.0,1541.31201171875,1895.4371337890625,0.0,4246.92138671875,0.9067990779876708,1.0,0.0,3.0,1.0,0.0
12146760,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8603680729866028,0.4310813844203949,0.3904091417789459,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9635633230209352,0.5945949554443359,0.5641149282455444,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8642123937606812,0.4380605220794678,0.3077691495418548,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7859544157981873,0.3251242041587829,0.3112671673297882,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6909890174865723,0.2181084752082824,0.9988536238670348,284.84423828125,284.95001220703125,300.3074951171875,287.478515625,298.2239685058594,297.2453308105469,284.8454284667969,1.0,0.5923964381217957,0.4288103580474853,0.4288103580474853,1.0,1.0,-3.088795661926269,0.9888829588890076,2.0999128818511963,0.293811172246933,0.8988763689994812,0.8988763689994812,0.0,172.51914978027344,148.0,41879.28515625,0.0,2587.062255859375,1.0,280.6426086425781,283.37896728515625,290.42431640625,293.0624084472656,293.1499938964844,293.1499938964844,280.95001220703125,36135.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872753620147704,1.0,0.0,0.0,3.654072999954224,3.654097080230713,8.909384519029118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.091796875,0.0,1538.7225341796875,1895.4371337890625,0.0,4191.6357421875,0.906288743019104,1.0,0.0,3.0,1.0,0.0
12146820,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.877373218536377,0.431864857673645,0.3903248608112335,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9822700619697572,0.5968056321144104,0.5653032064437866,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8840762972831726,0.4427647590637207,0.3104484975337982,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8025090098381042,0.3266204297542572,0.31192147731781,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7055855989456177,0.2189294546842575,0.9991251826286316,285.0665283203125,284.95001220703125,300.29296875,287.4955749511719,298.2274780273437,297.25836181640625,285.06890869140625,1.0,0.5861995220184326,0.4283718466758728,0.4283718466758728,1.0,1.0,-3.0944457054138184,0.9898965358734132,2.1045491695404053,0.2934061884880066,0.902246117591858,0.902246117591858,0.0,160.54086303710938,136.0,41193.6015625,0.0,2534.757080078125,1.0,280.9417724609375,283.63018798828125,290.4268493652344,292.9923095703125,293.1499938964844,293.1499938964844,280.6499938964844,35922.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698728919029236,1.0,0.0,0.0,3.6561241149902335,3.656148195266724,8.919390097616997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.95654296875,0.0,1539.4139404296875,1895.4371337890625,0.0,4040.0888671875,0.906614065170288,1.0,0.0,3.0,1.0,0.0
12146880,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.877373218536377,0.431864857673645,0.3903248608112335,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9822700619697572,0.5968056321144104,0.5653032064437866,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8840762972831726,0.4427647590637207,0.3104484975337982,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8025090098381042,0.3266204297542572,0.31192147731781,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7055855989456177,0.2189294546842575,0.9991251826286316,285.0665283203125,284.95001220703125,300.29296875,287.4955749511719,298.2274780273437,297.25836181640625,285.06890869140625,1.0,0.5861995220184326,0.4283718466758728,0.4283718466758728,1.0,1.0,-3.0944457054138184,0.9898965358734132,2.1045491695404053,0.2934061884880066,0.902246117591858,0.902246117591858,0.0,160.54086303710938,136.0,41193.6015625,0.0,2534.757080078125,1.0,280.9417724609375,283.63018798828125,290.4268493652344,292.9923095703125,293.1499938964844,293.1499938964844,280.6499938964844,35922.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698728919029236,1.0,0.0,0.0,3.6561241149902335,3.656148195266724,8.919390097616997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.95654296875,0.0,1539.4139404296875,1895.4371337890625,0.0,4040.0888671875,0.906614065170288,1.0,0.0,3.0,1.0,0.0
12146940,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.896344780921936,0.4310321509838104,0.3897117376327514,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.5976259708404541,0.5657498240470886,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9062551856040956,0.4462853670120239,0.3128912150859833,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8200881481170654,0.3274652063846588,0.3125646114349365,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7210288643836975,0.2194220870733261,1.0001025199890137,284.8704528808594,284.95001220703125,300.2782287597656,287.5219116210937,298.221923828125,297.2584228515625,284.8690490722656,1.0,0.579993486404419,0.4279333353042602,0.4279333353042602,1.0,1.0,-3.099154472351074,0.9905290007591248,2.1086254119873047,0.2932193577289581,0.8995743989944458,0.8995743989944458,0.0,148.95021057128906,124.0,41953.91796875,0.0,2482.487548828125,1.0,280.6578674316406,283.4046325683594,290.5504455566406,293.23468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36071.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802013635635376,1.0,0.0,0.0,3.654351234436035,3.654375314712525,8.910741371437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.09716796875,0.0,1538.550048828125,1895.4371337890625,0.0,4130.4736328125,0.906289041042328,1.0,0.0,3.0,1.0,0.0
12147000,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.896344780921936,0.4310321509838104,0.3897117376327514,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.5976259708404541,0.5657498240470886,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9062551856040956,0.4462853670120239,0.3128912150859833,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8200881481170654,0.3274652063846588,0.3125646114349365,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7210288643836975,0.2194220870733261,1.0001025199890137,284.8704528808594,284.95001220703125,300.2782287597656,287.5219116210937,298.221923828125,297.2584228515625,284.8690490722656,1.0,0.579993486404419,0.4279333353042602,0.4279333353042602,1.0,1.0,-3.099154472351074,0.9905290007591248,2.1086254119873047,0.2932193577289581,0.8995743989944458,0.8995743989944458,0.0,148.95021057128906,124.0,41953.91796875,0.0,2482.487548828125,1.0,280.6578674316406,283.4046325683594,290.5504455566406,293.23468017578125,293.1499938964844,293.1499938964844,280.95001220703125,36071.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802013635635376,1.0,0.0,0.0,3.654351234436035,3.654375314712525,8.910741371437325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.09716796875,0.0,1538.550048828125,1895.4371337890625,0.0,4130.4736328125,0.906289041042328,1.0,0.0,3.0,1.0,0.0
12147060,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9101499915122986,0.4309351146221161,0.3889399468898773,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.6011461019515991,0.5424662828445435,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9246247410774232,0.4503665864467621,0.3152538537979126,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8322079181671143,0.3285385370254516,0.3130709528923034,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7314082384109497,0.2200196236371994,1.0007226467132568,285.0541076660156,284.95001220703125,300.2633361816406,287.5566711425781,298.2214660644531,297.2688903808594,285.0541687011719,1.0,0.5718638300895691,0.4271843433380127,0.4271843433380127,1.0,1.0,-3.0758614540100098,0.9801065325737,2.095754861831665,0.2874354422092438,0.9024938344955444,0.9024938344955444,0.0,140.47756958007812,112.0,40977.3359375,0.0,2392.965576171875,1.0,280.9423828125,283.6185607910156,290.51220703125,293.086181640625,293.1499938964844,293.1499938964844,280.6499938964844,35910.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676384925842284,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.922978054215491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.02734375,0.0,1540.1436767578125,1895.4371337890625,0.0,4020.376220703125,0.90676349401474,1.0,0.0,3.0,1.0,0.0
12147120,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9101499915122986,0.4309351146221161,0.3889399468898773,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.6011461019515991,0.5424662828445435,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9246247410774232,0.4503665864467621,0.3152538537979126,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8322079181671143,0.3285385370254516,0.3130709528923034,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7314082384109497,0.2200196236371994,1.0007226467132568,285.0541076660156,284.95001220703125,300.2633361816406,287.5566711425781,298.2214660644531,297.2688903808594,285.0541687011719,1.0,0.5718638300895691,0.4271843433380127,0.4271843433380127,1.0,1.0,-3.0758614540100098,0.9801065325737,2.095754861831665,0.2874354422092438,0.9024938344955444,0.9024938344955444,0.0,140.47756958007812,112.0,40977.3359375,0.0,2392.965576171875,1.0,280.9423828125,283.6185607910156,290.51220703125,293.086181640625,293.1499938964844,293.1499938964844,280.6499938964844,35910.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676384925842284,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.922978054215491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.02734375,0.0,1540.1436767578125,1895.4371337890625,0.0,4020.376220703125,0.90676349401474,1.0,0.0,3.0,1.0,0.0
12147180,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9272830486297609,0.4295913279056549,0.3879669308662414,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.6077547669410706,0.5154215097427368,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9456132650375366,0.4534619152545929,0.3174997270107269,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8460729718208313,0.3289922773838043,0.3134979605674743,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7432047128677368,0.2201977968215942,1.0010976791381836,284.8286437988281,284.95001220703125,300.24822998046875,287.5989990234375,298.22393798828125,297.28436279296875,284.8267517089844,1.0,0.5622629523277283,0.4264353811740875,0.4264353811740875,1.0,1.0,-3.0444376468658447,0.9665560126304626,2.0778815746307373,0.2817703187465668,0.8990620970726013,0.8990620970726013,0.0,131.61074829101562,115.0,41396.22265625,0.0,2290.083251953125,1.0,280.65777587890625,283.3695068359375,290.617919921875,293.27935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36099.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755045175552368,1.0,0.0,0.0,3.6541247367858887,3.654148817062378,8.909638040677237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7060546875,0.0,1538.5069580078125,1895.4371337890625,0.0,4089.525634765625,0.9062524437904358,1.0,0.0,3.0,1.0,0.0
12147240,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9272830486297609,0.4295913279056549,0.3879669308662414,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.6077547669410706,0.5154215097427368,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9456132650375366,0.4534619152545929,0.3174997270107269,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8460729718208313,0.3289922773838043,0.3134979605674743,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7432047128677368,0.2201977968215942,1.0010976791381836,284.8286437988281,284.95001220703125,300.24822998046875,287.5989990234375,298.22393798828125,297.28436279296875,284.8267517089844,1.0,0.5622629523277283,0.4264353811740875,0.4264353811740875,1.0,1.0,-3.0444376468658447,0.9665560126304626,2.0778815746307373,0.2817703187465668,0.8990620970726013,0.8990620970726013,0.0,131.61074829101562,115.0,41396.22265625,0.0,2290.083251953125,1.0,280.65777587890625,283.3695068359375,290.617919921875,293.27935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36099.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755045175552368,1.0,0.0,0.0,3.6541247367858887,3.654148817062378,8.909638040677237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.7060546875,0.0,1538.5069580078125,1895.4371337890625,0.0,4089.525634765625,0.9062524437904358,1.0,0.0,3.0,1.0,0.0
12147300,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9332239031791688,0.4291515052318573,0.3871811032295227,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6118272542953491,0.5060064196586609,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.953110694885254,0.4551833570003509,0.3184338212013244,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8511050939559937,0.3292667269706726,0.3135088980197906,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7474426031112671,0.220312550663948,1.0006450414657593,284.9638977050781,284.95001220703125,300.2406311035156,287.6227111816406,298.2298889160156,297.29864501953125,284.97216796875,1.0,0.5591719150543213,0.4260608851909637,0.4260608851909637,1.0,1.0,-3.0327467918396,0.9613211750984192,2.071425437927246,0.2788998484611511,0.9004265069961548,0.9004265069961548,0.0,128.5605010986328,115.0,40584.0,0.0,2253.21044921875,1.0,280.9013061523437,283.5379943847656,290.5658874511719,293.08160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36035.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659295082092284,1.0,0.0,0.0,3.653156995773315,3.6531810760498047,8.904918900043413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.234375,0.0,1536.9478759765625,1895.4371337890625,0.0,4005.2626953125,0.9060535430908204,1.0,0.0,3.0,1.0,0.0
12147360,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9387931823730468,0.4292909801006317,0.3870359659194946,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6163012385368347,0.4980826377868652,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9599220752716064,0.4573849141597748,0.3197745382785797,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8558032512664795,0.3298773765563965,0.3138761818408966,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7514193058013916,0.2206910699605941,1.0014564990997314,285.0150451660156,284.95001220703125,300.23297119140625,287.64801025390625,298.2410888671875,297.3191223144531,285.0162048339844,1.0,0.5569361448287964,0.4260686933994293,0.4260686933994293,1.0,1.0,-3.026066541671753,0.9588159918785096,2.067250490188598,0.2777606248855591,0.9014164209365844,0.9014164209365844,0.0,126.16124725341795,133.0,40488.52734375,0.0,2228.867431640625,1.0,280.9427185058594,283.58795166015625,290.5865478515625,293.1256408691406,293.1499938964844,293.1499938964844,280.6499938964844,35956.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959149956703186,1.0,0.0,0.0,3.6547367572784415,3.654760837554932,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.30126953125,0.0,1538.118896484375,1895.4371337890625,0.0,3945.004638671875,0.906320571899414,1.0,0.0,3.0,1.0,0.0
12147420,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.93540358543396,0.428082674741745,0.3864381909370422,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.6223614811897278,0.5020036101341248,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9599415063858032,0.4605993330478668,0.3223105669021606,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8542855978012085,0.3303688168525696,0.3146287500858307,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7501056790351868,0.2210098206996917,1.0038528442382812,284.8229064941406,284.95001220703125,300.2174987792969,287.702880859375,298.248291015625,297.3361511230469,284.822509765625,1.0,0.5598654747009277,0.4260843098163605,0.4260843098163605,1.0,1.0,-3.0368635654449463,0.9628813862800598,2.073982000350952,0.2789933681488037,0.8980883359909058,0.8980883359909058,0.0,127.61724853515624,151.0,41338.18359375,0.0,2255.749755859375,1.0,280.657958984375,283.365966796875,290.7183532714844,293.3600158691406,293.1499938964844,293.1499938964844,280.95001220703125,36126.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966197907924652,1.0,0.0,0.0,3.6508309841156006,3.650854825973511,8.893582048585813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.17236328125,0.0,1535.0369873046875,1895.4371337890625,0.0,4007.638427734375,0.9055392742156982,1.0,0.0,3.0,1.0,0.0
12147480,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.93540358543396,0.428082674741745,0.3864381909370422,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.6223614811897278,0.5020036101341248,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9599415063858032,0.4605993330478668,0.3223105669021606,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8542855978012085,0.3303688168525696,0.3146287500858307,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7501056790351868,0.2210098206996917,1.0038528442382812,284.8229064941406,284.95001220703125,300.2174987792969,287.702880859375,298.248291015625,297.3361511230469,284.822509765625,1.0,0.5598654747009277,0.4260843098163605,0.4260843098163605,1.0,1.0,-3.0368635654449463,0.9628813862800598,2.073982000350952,0.2789933681488037,0.8980883359909058,0.8980883359909058,0.0,127.61724853515624,151.0,41338.18359375,0.0,2255.749755859375,1.0,280.657958984375,283.365966796875,290.7183532714844,293.3600158691406,293.1499938964844,293.1499938964844,280.95001220703125,36126.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966197907924652,1.0,0.0,0.0,3.6508309841156006,3.650854825973511,8.893582048585813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.17236328125,0.0,1535.0369873046875,1895.4371337890625,0.0,4007.638427734375,0.9055392742156982,1.0,0.0,3.0,1.0,0.0
12147540,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9213687181472778,0.4280722141265869,0.386118084192276,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.6251192092895508,0.521470844745636,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9497811794281006,0.4647941589355469,0.3250434398651123,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8446623682975769,0.3314031660556793,0.3155210316181183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7418017983436584,0.2216429263353347,1.0067687034606934,285.0477294921875,284.95001220703125,300.20184326171875,287.7627258300781,298.2472229003906,297.3395080566406,285.0497436523437,1.0,0.5682128071784973,0.4260998964309692,0.4260998964309692,1.0,1.0,-3.0677218437194824,0.974353015422821,2.0933687686920166,0.2832606434822082,0.901152491569519,0.901152491569519,0.0,134.16354370117188,169.0,40919.38671875,0.0,2345.986572265625,1.0,280.942138671875,283.6161193847656,290.7147521972656,293.26568603515625,293.1499938964844,293.1499938964844,280.6499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525237679481506,1.0,0.0,0.0,3.652082681655884,3.652106761932373,8.899682484297955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.5810546875,0.0,1535.0115966796875,1895.4371337890625,0.0,3885.669189453125,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12147600,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9213687181472778,0.4280722141265869,0.386118084192276,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.6251192092895508,0.521470844745636,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9497811794281006,0.4647941589355469,0.3250434398651123,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8446623682975769,0.3314031660556793,0.3155210316181183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7418017983436584,0.2216429263353347,1.0067687034606934,285.0477294921875,284.95001220703125,300.20184326171875,287.7627258300781,298.2472229003906,297.3395080566406,285.0497436523437,1.0,0.5682128071784973,0.4260998964309692,0.4260998964309692,1.0,1.0,-3.0677218437194824,0.974353015422821,2.0933687686920166,0.2832606434822082,0.901152491569519,0.901152491569519,0.0,134.16354370117188,169.0,40919.38671875,0.0,2345.986572265625,1.0,280.942138671875,283.6161193847656,290.7147521972656,293.26568603515625,293.1499938964844,293.1499938964844,280.6499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525237679481506,1.0,0.0,0.0,3.652082681655884,3.652106761932373,8.899682484297955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.5810546875,0.0,1535.0115966796875,1895.4371337890625,0.0,3885.669189453125,0.9057204723358154,1.0,0.0,3.0,1.0,0.0
12147660,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9116775393486024,0.4277730882167816,0.3863417506217956,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.624893844127655,0.5364185571670532,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9417197108268738,0.4669153392314911,0.3268478214740753,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8378267288208008,0.3318980038166046,0.3163220286369324,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7359161972999573,0.2219413518905639,1.0094610452651978,284.909423828125,284.95001220703125,300.1929931640625,287.798095703125,298.2383117675781,297.3304443359375,284.9047546386719,1.0,0.5746925473213196,0.4256123602390289,0.4256123602390289,1.0,1.0,-3.092324733734131,0.9822918772697448,2.110032796859741,0.2856234014034271,0.8995578289031982,0.8995578289031982,0.0,139.38095092773438,169.0,41889.33984375,0.0,2419.136474609375,1.0,280.6886901855469,283.4424743652344,290.8323059082031,293.5274658203125,293.1499938964844,293.1499938964844,280.6499938964844,36013.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603302478790284,1.0,0.0,0.0,3.6521010398864746,3.652125120162964,8.899771728465566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.29736328125,0.0,1535.6112060546875,1895.4371337890625,0.0,3955.529296875,0.9057216048240662,1.0,0.0,3.0,1.0,0.0
12147720,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9027605056762696,0.4271386861801147,0.3860375881195068,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.623515784740448,0.5508240461349487,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9333864450454712,0.4682441055774688,0.3279604911804199,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8312327861785889,0.3320392966270447,0.3166987895965576,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7302043437957764,0.221971645951271,1.0107229948043823,284.8916320800781,284.95001220703125,300.1860046386719,287.8266906738281,298.2257385253906,297.3152160644531,284.89215087890625,1.0,0.5803843140602112,0.4252293109893799,0.4252293109893799,1.0,1.0,-3.1125833988189697,0.9887937307357788,2.1237897872924805,0.2875586450099945,0.8990005254745483,0.8990005254745483,0.0,144.3907928466797,172.0,42166.5234375,0.0,2483.973876953125,1.0,280.657958984375,283.4193115234375,290.8634948730469,293.5467224121094,293.1499938964844,293.1499938964844,280.95001220703125,36056.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963985562324524,1.0,0.0,0.0,3.650620222091675,3.650644063949585,8.892555456441187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.63525390625,0.0,1534.2808837890625,1895.4371337890625,0.0,3988.033203125,0.905450403690338,1.0,0.0,3.0,1.0,0.0
12147780,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8900308609008789,0.42717444896698,0.3858902156352997,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.6201236248016357,0.5738555788993835,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9217309951782228,0.4724884927272796,0.3308174312114715,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.821526050567627,0.3330882787704468,0.3177116811275482,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.7216072678565979,0.222462922334671,1.0134841203689575,285.1080017089844,284.95001220703125,300.1700134277344,287.8939819335937,298.2043151855469,297.2917175292969,285.1112976074219,1.0,0.589618444442749,0.4243586957454681,0.4243586957454681,1.0,1.0,-3.148083209991455,0.9996179938316344,2.148465156555176,0.2905906140804291,0.9028165936470032,0.9028165936470032,0.0,152.78160095214844,175.0,41705.4375,0.0,2597.399169921875,1.0,280.9420471191406,283.6640319824219,290.86328125,293.46356201171875,293.1499938964844,293.1499938964844,280.6499938964844,35859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030215740204,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913318652048474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8720703125,0.0,1537.552734375,1895.4371337890625,0.0,3899.19580078125,0.9062923789024352,1.0,0.0,3.0,1.0,0.0
12147840,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8900308609008789,0.42717444896698,0.3858902156352997,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9990000128746032,0.6201236248016357,0.5738555788993835,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9217309951782228,0.4724884927272796,0.3308174312114715,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.821526050567627,0.3330882787704468,0.3177116811275482,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.7216072678565979,0.222462922334671,1.0134841203689575,285.1080017089844,284.95001220703125,300.1700134277344,287.8939819335937,298.2043151855469,297.2917175292969,285.1112976074219,1.0,0.589618444442749,0.4243586957454681,0.4243586957454681,1.0,1.0,-3.148083209991455,0.9996179938316344,2.148465156555176,0.2905906140804291,0.9028165936470032,0.9028165936470032,0.0,152.78160095214844,175.0,41705.4375,0.0,2597.399169921875,1.0,280.9420471191406,283.6640319824219,290.86328125,293.46356201171875,293.1499938964844,293.1499938964844,280.6499938964844,35859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954030215740204,1.0,0.0,0.0,3.654879570007324,3.6549036502838135,8.913318652048474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8720703125,0.0,1537.552734375,1895.4371337890625,0.0,3899.19580078125,0.9062923789024352,1.0,0.0,3.0,1.0,0.0
