time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8855029940605164,0.426957219839096,0.3860760927200317,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.6181526184082031,0.5826960206031799,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9179803133010864,0.4744220674037933,0.3324163854122162,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8181191682815552,0.333542913198471,0.3183885216712951,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7185387015342712,0.2226742506027221,1.0153815746307373,284.98785400390625,284.95001220703125,300.16192626953125,287.9286193847656,298.1942443847656,297.2812194824219,284.98162841796875,1.0,0.5936049222946167,0.4239234030246734,0.4239234030246734,1.0,1.0,-3.163959503173828,1.004319429397583,2.159640073776245,0.2917957901954651,0.9019165635108948,0.9019165635108948,0.0,156.19091796875,175.0,42660.5546875,0.0,2647.046142578125,1.0,280.69854736328125,283.5030212402344,290.9696350097656,293.71844482421875,293.1499938964844,293.1499938964844,280.6499938964844,35912.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961836278438568,1.0,0.0,0.0,3.656784057617188,3.6568081378936768,8.922610277295462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.6767578125,0.0,1540.073974609375,1895.4371337890625,0.0,3968.937744140625,0.9067004323005676,1.0,0.0,3.0,1.0,0.0
12147960,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8782101273536682,0.4262253046035766,0.3857597410678863,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9951605796813964,0.6158294677734375,0.5846807360649109,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9111796617507936,0.4759138226509094,0.3336935937404632,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8123618960380554,0.3336732387542724,0.3188084065914154,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7133569121360779,0.2226424068212509,1.0165178775787354,284.9512939453125,284.95001220703125,300.15380859375,287.9637451171875,298.18194580078125,297.2689819335937,284.9504089355469,1.0,0.5967342257499695,0.4232041239738464,0.4232041239738464,1.0,1.0,-3.1689293384552,1.0043050050735474,2.1646244525909424,0.2911252081394195,0.9015257954597472,0.9015257954597472,0.0,160.78062438964844,178.0,42831.47265625,0.0,2682.115478515625,1.0,280.6571044921875,283.4588928222656,291.0077209472656,293.73992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35967.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667490124702454,1.0,0.0,0.0,3.656803607940674,3.656827688217163,8.922705205804959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.64794921875,0.0,1540.5108642578125,1895.4371337890625,0.0,4012.513671875,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
12148020,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.864507794380188,0.4239248633384704,0.3842542469501495,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9821361899375916,0.6120862364768982,0.5812464356422424,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.899294376373291,0.4781410098075866,0.3356464505195617,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8008857369422913,0.3332923352718353,0.3189780712127685,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7028027772903442,0.2220828086137771,1.0163317918777466,284.76434326171875,284.95001220703125,300.1374206542969,288.03515625,298.1595458984375,297.2488708496094,284.76318359375,1.0,0.6009799242019653,0.42176553606987,0.42176553606987,1.0,1.0,-3.165799617767334,0.9994565844535828,2.1663429737091064,0.2869364023208618,0.8974851369857788,0.8974851369857788,0.0,169.16488647460938,181.0,43759.43359375,0.0,2720.78271484375,1.0,280.3583374023437,283.2256774902344,291.083984375,293.8955383300781,293.1499938964844,293.1499938964844,280.6499938964844,36172.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798890352249146,1.0,0.0,0.0,3.651059150695801,3.65108323097229,8.89469390585873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.14013671875,0.0,1535.6368408203125,1895.4371337890625,0.0,4127.7587890625,0.9056171774864196,1.0,0.0,3.0,1.0,0.0
12148080,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.864507794380188,0.4239248633384704,0.3842542469501495,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9821361899375916,0.6120862364768982,0.5812464356422424,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.899294376373291,0.4781410098075866,0.3356464505195617,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8008857369422913,0.3332923352718353,0.3189780712127685,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.7028027772903442,0.2220828086137771,1.0163317918777466,284.76434326171875,284.95001220703125,300.1374206542969,288.03515625,298.1595458984375,297.2488708496094,284.76318359375,1.0,0.6009799242019653,0.42176553606987,0.42176553606987,1.0,1.0,-3.165799617767334,0.9994565844535828,2.1663429737091064,0.2869364023208618,0.8974851369857788,0.8974851369857788,0.0,169.16488647460938,181.0,43759.43359375,0.0,2720.78271484375,1.0,280.3583374023437,283.2256774902344,291.083984375,293.8955383300781,293.1499938964844,293.1499938964844,280.6499938964844,36172.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798890352249146,1.0,0.0,0.0,3.651059150695801,3.65108323097229,8.89469390585873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.14013671875,0.0,1535.6368408203125,1895.4371337890625,0.0,4127.7587890625,0.9056171774864196,1.0,0.0,3.0,1.0,0.0
12148140,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8565515279769897,0.4231959283351898,0.3832836449146271,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9738205671310424,0.6111173629760742,0.5797731876373291,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8935147523880005,0.4816978871822357,0.3379172086715698,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7941180467605591,0.3336591124534607,0.3192251026630401,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6963725090026855,0.2219934314489364,1.0159014463424685,284.9467468261719,284.95001220703125,300.1208190917969,288.107421875,298.1500549316406,297.2474060058594,284.94842529296875,1.0,0.6039628982543945,0.4203269779682159,0.4203269779682159,1.0,1.0,-3.165357112884521,0.9955902099609376,2.169766902923584,0.2829583883285522,0.8989128470420837,0.8989128470420837,0.0,174.56173706054688,184.0,42872.27734375,0.0,2749.07958984375,1.0,280.6420288085937,283.44683837890625,291.0595703125,293.7466125488281,293.1499938964844,293.1499938964844,280.95001220703125,36042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659369587898254,1.0,0.0,0.0,3.648637533187866,3.648661613464356,8.882899464879301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.521484375,0.0,1531.969482421875,1895.4371337890625,0.0,4005.32861328125,0.905015230178833,1.0,0.0,3.0,1.0,0.0
12148200,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8565515279769897,0.4231959283351898,0.3832836449146271,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9738205671310424,0.6111173629760742,0.5797731876373291,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8935147523880005,0.4816978871822357,0.3379172086715698,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7941180467605591,0.3336591124534607,0.3192251026630401,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6963725090026855,0.2219934314489364,1.0159014463424685,284.9467468261719,284.95001220703125,300.1208190917969,288.107421875,298.1500549316406,297.2474060058594,284.94842529296875,1.0,0.6039628982543945,0.4203269779682159,0.4203269779682159,1.0,1.0,-3.165357112884521,0.9955902099609376,2.169766902923584,0.2829583883285522,0.8989128470420837,0.8989128470420837,0.0,174.56173706054688,184.0,42872.27734375,0.0,2749.07958984375,1.0,280.6420288085937,283.44683837890625,291.0595703125,293.7466125488281,293.1499938964844,293.1499938964844,280.95001220703125,36042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659369587898254,1.0,0.0,0.0,3.648637533187866,3.648661613464356,8.882899464879301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.521484375,0.0,1531.969482421875,1895.4371337890625,0.0,4005.32861328125,0.905015230178833,1.0,0.0,3.0,1.0,0.0
12148260,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.8536664843559265,0.4239180982112884,0.3837743699550628,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9706428050994872,0.6123074889183044,0.5805824398994446,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8929081559181213,0.486588716506958,0.3411951065063476,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7919909358024597,0.3350766599178314,0.3204460740089416,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.6942280530929565,0.2227534353733062,1.018912672996521,285.1532897949219,284.95001220703125,300.10406494140625,288.17974853515625,298.15240478515625,297.2598876953125,285.1552124023437,1.0,0.607035756111145,0.4197241365909576,0.4197241365909576,1.0,1.0,-3.1759400367736816,0.997814953327179,2.1781249046325684,0.2826539576053619,0.9033198952674866,0.9033198952674866,0.0,177.56088256835938,187.0,42091.92578125,0.0,2786.73974609375,1.0,280.94158935546875,283.69049072265625,291.1151123046875,293.7320861816406,293.1499938964844,293.1499938964844,280.6499938964844,35817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494563341140748,1.0,0.0,0.0,3.654722452163696,3.6547462940216064,8.912551834328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.90869140625,0.0,1537.0640869140625,1895.4371337890625,0.0,3858.063232421875,0.9062291979789734,1.0,0.0,3.0,1.0,0.0
12148320,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.8536664843559265,0.4239180982112884,0.3837743699550628,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9706428050994872,0.6123074889183044,0.5805824398994446,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8929081559181213,0.486588716506958,0.3411951065063476,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7919909358024597,0.3350766599178314,0.3204460740089416,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.6942280530929565,0.2227534353733062,1.018912672996521,285.1532897949219,284.95001220703125,300.10406494140625,288.17974853515625,298.15240478515625,297.2598876953125,285.1552124023437,1.0,0.607035756111145,0.4197241365909576,0.4197241365909576,1.0,1.0,-3.1759400367736816,0.997814953327179,2.1781249046325684,0.2826539576053619,0.9033198952674866,0.9033198952674866,0.0,177.56088256835938,187.0,42091.92578125,0.0,2786.73974609375,1.0,280.94158935546875,283.69049072265625,291.1151123046875,293.7320861816406,293.1499938964844,293.1499938964844,280.6499938964844,35817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494563341140748,1.0,0.0,0.0,3.654722452163696,3.6547462940216064,8.912551834328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.90869140625,0.0,1537.0640869140625,1895.4371337890625,0.0,3858.063232421875,0.9062291979789734,1.0,0.0,3.0,1.0,0.0
12148380,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8500255942344666,0.4231520295143127,0.3837074637413025,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9668402671813964,0.6123188138008118,0.5812126398086548,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8915544748306274,0.4902407228946686,0.344148188829422,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7893884778022766,0.3358109295368194,0.3215521574020386,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6917825937271118,0.2231277823448181,1.022104263305664,284.99078369140625,284.95001220703125,300.0871276855469,288.2513427734375,298.14617919921875,297.2600402832031,284.9898681640625,1.0,0.6100893616676331,0.4191212654113769,0.4191212654113769,1.0,1.0,-3.18534779548645,0.9996522068977356,2.18569564819336,0.2824923098087311,0.9025247693061828,0.9025247693061828,0.0,180.9093780517578,190.0,43154.23046875,0.0,2824.10498046875,1.0,280.6579284667969,283.479736328125,291.2835388183594,294.0350341796875,293.1499938964844,293.1499938964844,280.3500061035156,35920.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603195786476136,1.0,0.0,0.0,3.6584360599517822,3.658460140228272,8.930674084695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.07763671875,0.0,1541.974853515625,1895.4371337890625,0.0,3955.43408203125,0.907102346420288,1.0,0.0,3.0,1.0,0.0
12148440,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8500255942344666,0.4231520295143127,0.3837074637413025,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9668402671813964,0.6123188138008118,0.5812126398086548,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8915544748306274,0.4902407228946686,0.344148188829422,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7893884778022766,0.3358109295368194,0.3215521574020386,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6917825937271118,0.2231277823448181,1.022104263305664,284.99078369140625,284.95001220703125,300.0871276855469,288.2513427734375,298.14617919921875,297.2600402832031,284.9898681640625,1.0,0.6100893616676331,0.4191212654113769,0.4191212654113769,1.0,1.0,-3.18534779548645,0.9996522068977356,2.18569564819336,0.2824923098087311,0.9025247693061828,0.9025247693061828,0.0,180.9093780517578,190.0,43154.23046875,0.0,2824.10498046875,1.0,280.6579284667969,283.479736328125,291.2835388183594,294.0350341796875,293.1499938964844,293.1499938964844,280.3500061035156,35920.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603195786476136,1.0,0.0,0.0,3.6584360599517822,3.658460140228272,8.930674084695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.07763671875,0.0,1541.974853515625,1895.4371337890625,0.0,3955.43408203125,0.907102346420288,1.0,0.0,3.0,1.0,0.0
12148500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.84717857837677,0.4221904277801513,0.3831149935722351,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9637814164161682,0.6116849184036255,0.5809213519096375,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8898093700408936,0.4915515184402466,0.3452487587928772,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7871382832527161,0.3357745110988617,0.3217382729053497,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6896753907203674,0.2230056822299957,1.0224547386169434,284.8493347167969,284.95001220703125,300.0785827636719,288.2865905761719,298.1394958496094,297.25518798828125,284.8418273925781,1.0,0.6113598346710205,0.4188198447227478,0.4188198447227478,1.0,1.0,-3.1862587928771973,0.9991928339004515,2.187065839767456,0.281865507364273,0.9004828333854675,0.9004828333854675,0.0,183.00917053222656,190.0,44026.10546875,0.0,2837.388427734375,1.0,280.401123046875,283.2964172363281,291.3565673828125,294.2284240722656,293.1499938964844,293.1499938964844,280.3500061035156,36027.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969342827796936,1.0,0.0,0.0,3.6577322483062735,3.657756328582764,8.92723790002492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.62255859375,0.0,1541.99755859375,1895.4371337890625,0.0,4035.417724609375,0.9069787859916688,1.0,0.0,3.0,1.0,0.0
12148560,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8438002467155457,0.4209848046302795,0.3821817338466644,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.960031509399414,0.610736608505249,0.5802192687988281,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.887492299079895,0.4926332831382751,0.3461083769798279,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.7843612432479858,0.3355228006839752,0.3216657042503357,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.6870517134666443,0.2226985841989517,1.0218424797058103,284.8027648925781,284.95001220703125,300.07000732421875,288.3214111328125,298.1309814453125,297.2481994628906,284.8016967773437,1.0,0.612402617931366,0.4183858931064605,0.4183858931064605,1.0,1.0,-3.18450665473938,0.9974440336227416,2.187062740325928,0.2805353701114654,0.8989935517311096,0.8989935517311096,0.0,185.3175048828125,193.0,44116.33203125,0.0,2846.341064453125,1.0,280.3578186035156,283.2455139160156,291.3686828613281,294.20379638671875,293.1499938964844,293.1499938964844,280.6499938964844,36118.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732030034065248,1.0,0.0,0.0,3.6546669006347656,3.654690980911255,8.912281259654264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.36962890625,0.0,1539.2581787109375,1895.4371337890625,0.0,4069.365478515625,0.9063880443572998,1.0,0.0,3.0,1.0,0.0
12148620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8394060134887695,0.4203338325023651,0.3812125027179718,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9549290537834167,0.6105115413665771,0.5796066522598267,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8852798342704773,0.4963594377040863,0.3484300673007965,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7808015942573547,0.3359325528144836,0.3218799829483032,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6835346221923828,0.2226841300725937,1.021405816078186,284.9848937988281,284.95001220703125,300.0526733398437,288.38922119140625,298.1244201660156,297.24920654296875,284.986572265625,1.0,0.6143944263458252,0.4175179898738861,0.4175179898738861,1.0,1.0,-3.1851158142089844,0.9954066276550292,2.189709186553955,0.2781558632850647,0.900931477546692,0.900931477546692,0.0,188.7078857421875,196.0,43237.8984375,0.0,2866.04541015625,1.0,280.6420593261719,283.46649169921875,291.3443908691406,294.0576477050781,293.1499938964844,293.1499938964844,280.3500061035156,35986.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599105715751648,1.0,0.0,0.0,3.654329538345337,3.654353618621826,8.910636211112433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.23974609375,0.0,1537.8917236328125,1895.4371337890625,0.0,3951.78857421875,0.90625,1.0,0.0,3.0,1.0,0.0
12148680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8394060134887695,0.4203338325023651,0.3812125027179718,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9549290537834167,0.6105115413665771,0.5796066522598267,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8852798342704773,0.4963594377040863,0.3484300673007965,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7808015942573547,0.3359325528144836,0.3218799829483032,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6835346221923828,0.2226841300725937,1.021405816078186,284.9848937988281,284.95001220703125,300.0526733398437,288.38922119140625,298.1244201660156,297.24920654296875,284.986572265625,1.0,0.6143944263458252,0.4175179898738861,0.4175179898738861,1.0,1.0,-3.1851158142089844,0.9954066276550292,2.189709186553955,0.2781558632850647,0.900931477546692,0.900931477546692,0.0,188.7078857421875,196.0,43237.8984375,0.0,2866.04541015625,1.0,280.6420593261719,283.46649169921875,291.3443908691406,294.0576477050781,293.1499938964844,293.1499938964844,280.3500061035156,35986.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599105715751648,1.0,0.0,0.0,3.654329538345337,3.654353618621826,8.910636211112433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.23974609375,0.0,1537.8917236328125,1895.4371337890625,0.0,3951.78857421875,0.90625,1.0,0.0,3.0,1.0,0.0
12148740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8357802033424377,0.4189907312393188,0.3805026412010193,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9506544470787048,0.6097294688224792,0.5793749690055847,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8838452100753784,0.4994939565658569,0.3509452939033508,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7780194282531738,0.3360794186592102,0.3223499357700348,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.6807863116264343,0.2225469350814819,1.022032618522644,284.8195495605469,284.95001220703125,300.0351867675781,288.4539794921875,298.11456298828125,297.2455139160156,284.8186950683594,1.0,0.6165089011192322,0.416650116443634,0.416650116443634,1.0,1.0,-3.188335418701172,0.9942891001701356,2.194046258926392,0.2763731479644775,0.8978257179260254,0.8978257179260254,0.0,191.80421447753903,199.0,44228.578125,0.0,2889.54052734375,1.0,280.3579406738281,283.2557373046875,291.477783203125,294.3055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36133.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683552384376526,1.0,0.0,0.0,3.650134086608887,3.650158166885376,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.1884765625,0.0,1534.318115234375,1895.4371337890625,0.0,4026.705810546875,0.9053887128829956,1.0,0.0,3.0,1.0,0.0
12148800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8357802033424377,0.4189907312393188,0.3805026412010193,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9506544470787048,0.6097294688224792,0.5793749690055847,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8838452100753784,0.4994939565658569,0.3509452939033508,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7780194282531738,0.3360794186592102,0.3223499357700348,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.6807863116264343,0.2225469350814819,1.022032618522644,284.8195495605469,284.95001220703125,300.0351867675781,288.4539794921875,298.11456298828125,297.2455139160156,284.8186950683594,1.0,0.6165089011192322,0.416650116443634,0.416650116443634,1.0,1.0,-3.188335418701172,0.9942891001701356,2.194046258926392,0.2763731479644775,0.8978257179260254,0.8978257179260254,0.0,191.80421447753903,199.0,44228.578125,0.0,2889.54052734375,1.0,280.3579406738281,283.2557373046875,291.477783203125,294.3055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36133.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683552384376526,1.0,0.0,0.0,3.650134086608887,3.650158166885376,8.890187359611446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.1884765625,0.0,1534.318115234375,1895.4371337890625,0.0,4026.705810546875,0.9053887128829956,1.0,0.0,3.0,1.0,0.0
12148860,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8332260847091675,0.4185730218887329,0.3798571228981018,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9475691914558412,0.6095948219299316,0.5789834856987,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8826754093170166,0.5019150972366333,0.3524324893951416,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7760035395622253,0.3363626301288605,0.3225016295909881,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6787933707237244,0.2225682735443115,1.021883249282837,284.9751892089844,284.95001220703125,300.0238952636719,288.4935302734375,298.1108703613281,297.24658203125,284.980224609375,1.0,0.6177377700805664,0.416227251291275,0.416227251291275,1.0,1.0,-3.188872098922729,0.993361473083496,2.1955106258392334,0.2752051651477813,0.8994425535202026,0.8994425535202026,0.0,193.87046813964844,199.0,43370.58984375,0.0,2901.908935546875,1.0,280.6207275390625,283.4498291015625,291.4447326660156,294.1440124511719,293.1499938964844,293.1499938964844,280.6499938964844,36028.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587435126304626,1.0,0.0,0.0,3.649186134338379,3.649210214614868,8.885571105565759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.89892578125,0.0,1532.4732666015625,1895.4371337890625,0.0,3941.37744140625,0.9051483869552612,1.0,0.0,3.0,1.0,0.0
12148920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8324955701828003,0.4186228811740875,0.379854679107666,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9466687440872192,0.6098254323005676,0.5791353583335876,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8827623128890991,0.5035432577133179,0.3535260558128357,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7755053639411926,0.3367123305797577,0.3227971196174621,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6782591938972473,0.2227286547422409,1.0224865674972534,285.00341796875,284.95001220703125,300.0174865722656,288.5150146484375,298.1106872558594,297.24981689453125,285.0048522949219,1.0,0.6185327768325806,0.4159893691539764,0.4159893691539764,1.0,1.0,-3.191443920135498,0.9936670660972596,2.1977767944335938,0.2748726010322571,0.9000192284584045,0.9000192284584045,0.0,194.6928100585937,202.0,43347.078125,0.0,2911.732666015625,1.0,280.6421203613281,283.4779968261719,291.4711608886719,294.19024658203125,293.1499938964844,293.1499938964844,280.95001220703125,35981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557895660400392,1.0,0.0,0.0,3.6499621868133545,3.6499860286712646,8.889350056051626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.6953125,0.0,1532.98974609375,1895.4371337890625,0.0,3914.9658203125,0.9052717089653016,1.0,0.0,3.0,1.0,0.0
12148980,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8315510153770447,0.4194951951503753,0.3804686069488525,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9455264210700988,0.6113251447677612,0.5803186893463135,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8841543197631836,0.5087970495223999,0.3570355772972107,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7751895785331726,0.3382484018802643,0.324110746383667,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.6778395175933838,0.2236460149288177,1.0260896682739258,285.20928955078125,284.95001220703125,299.9996337890625,288.5715026855469,298.1146545410156,297.26495361328125,285.211181640625,1.0,0.6211569309234619,0.4153286516666412,0.4153286516666412,1.0,1.0,-3.2037277221679688,0.9963579177856444,2.207369804382324,0.274664044380188,0.90516597032547,0.90516597032547,0.0,196.5558624267578,205.0,42593.15625,0.0,2947.55224609375,1.0,280.9419250488281,283.7208251953125,291.5180358886719,294.1737670898437,293.1499938964844,293.1499938964844,280.6499938964844,35748.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417945742607116,1.0,0.0,0.0,3.658625364303589,3.658649444580078,8.931597790251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.24658203125,0.0,1540.9007568359375,1895.4371337890625,0.0,3788.75,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
12149040,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8315510153770447,0.4194951951503753,0.3804686069488525,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.9455264210700988,0.6113251447677612,0.5803186893463135,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8841543197631836,0.5087970495223999,0.3570355772972107,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7751895785331726,0.3382484018802643,0.324110746383667,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.6778395175933838,0.2236460149288177,1.0260896682739258,285.20928955078125,284.95001220703125,299.9996337890625,288.5715026855469,298.1146545410156,297.26495361328125,285.211181640625,1.0,0.6211569309234619,0.4153286516666412,0.4153286516666412,1.0,1.0,-3.2037277221679688,0.9963579177856444,2.207369804382324,0.274664044380188,0.90516597032547,0.90516597032547,0.0,196.5558624267578,205.0,42593.15625,0.0,2947.55224609375,1.0,280.9419250488281,283.7208251953125,291.5180358886719,294.1737670898437,293.1499938964844,293.1499938964844,280.6499938964844,35748.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417945742607116,1.0,0.0,0.0,3.658625364303589,3.658649444580078,8.931597790251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.24658203125,0.0,1540.9007568359375,1895.4371337890625,0.0,3788.75,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
12149100,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8309590816497803,0.4194428622722626,0.3807768523693084,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9448314309120178,0.6116544604301453,0.5809832215309143,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8847177624702454,0.5110021829605103,0.3588123321533203,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7749770283699036,0.3388160169124603,0.3248538672924042,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6776358485221863,0.2240096628665924,1.0284026861190796,285.08642578125,284.95001220703125,299.9906311035156,288.59783935546875,298.1136779785156,297.2683410644531,285.0798034667969,1.0,0.6226431727409363,0.4149982631206512,0.4149982631206512,1.0,1.0,-3.21071457862854,0.9979931116104126,2.212721586227417,0.274783194065094,0.9049057960510254,0.9049057960510254,0.0,197.65773010253903,205.0,43517.78515625,0.0,2968.25634765625,1.0,280.6985778808594,283.55548095703125,291.629638671875,294.438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35793.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494165778160096,1.0,0.0,0.0,3.662819623947144,3.662843704223633,8.952088705882488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.40771484375,0.0,1545.9259033203125,1895.4371337890625,0.0,3857.704833984375,0.9079696536064148,1.0,0.0,3.0,1.0,0.0
12149160,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8291847109794617,0.4188266098499298,0.3804768919944763,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.94267338514328,0.6113701462745667,0.5810074210166931,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8840150237083435,0.5126991271972656,0.3601657748222351,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.773696780204773,0.339016705751419,0.3252456486225128,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6764596700668335,0.2241019457578659,1.0296233892440796,285.0448608398437,284.95001220703125,299.9815673828125,288.622802734375,298.108642578125,297.2662658691406,285.0439758300781,1.0,0.623988151550293,0.4145750105381012,0.4145750105381012,1.0,1.0,-3.213956356048584,0.998046100139618,2.2159101963043213,0.2741748094558716,0.905084490776062,0.905084490776062,0.0,199.3951416015625,208.0,43673.28515625,0.0,2984.61572265625,1.0,280.6573486328125,283.5078125,291.6642761230469,294.4586181640625,293.1499938964844,293.1499938964844,280.3500061035156,35845.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954461634159088,1.0,0.0,0.0,3.6651458740234375,3.665169954299927,8.963463073996536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.654296875,0.0,1548.92138671875,1895.4371337890625,0.0,3903.0654296875,0.908553183078766,1.0,0.0,3.0,1.0,0.0
12149220,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8241816163063049,0.4167650640010834,0.3790217041969299,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9363991618156432,0.609748363494873,0.5799663662910461,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8810549974441528,0.515315592288971,0.3622657656669616,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7697113752365112,0.3387312889099121,0.3253506124019623,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6727098226547241,0.2237169742584228,1.0295259952545166,284.8641967773437,284.95001220703125,299.9633483886719,288.6681213378906,298.0933837890625,297.2550964355469,284.8632202148437,1.0,0.6261827945709229,0.4137284755706787,0.4137284755706787,1.0,1.0,-3.21349835395813,0.9956265091896056,2.217871904373169,0.2719165980815887,0.9024196863174438,0.9024196863174438,0.0,203.5728759765625,211.0,44784.9921875,0.0,3006.56494140625,1.0,280.3581237792969,283.2820129394531,291.7233581542969,294.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688385725021362,1.0,0.0,0.0,3.664585828781128,3.664609909057617,8.960723789641634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.44580078125,0.0,1549.6885986328125,1895.4371337890625,0.0,4030.970458984375,0.9085474014282228,1.0,0.0,3.0,1.0,0.0
12149280,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8241816163063049,0.4167650640010834,0.3790217041969299,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9363991618156432,0.609748363494873,0.5799663662910461,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8810549974441528,0.515315592288971,0.3622657656669616,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7697113752365112,0.3387312889099121,0.3253506124019623,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6727098226547241,0.2237169742584228,1.0295259952545166,284.8641967773437,284.95001220703125,299.9633483886719,288.6681213378906,298.0933837890625,297.2550964355469,284.8632202148437,1.0,0.6261827945709229,0.4137284755706787,0.4137284755706787,1.0,1.0,-3.21349835395813,0.9956265091896056,2.217871904373169,0.2719165980815887,0.9024196863174438,0.9024196863174438,0.0,203.5728759765625,211.0,44784.9921875,0.0,3006.56494140625,1.0,280.3581237792969,283.2820129394531,291.7233581542969,294.60870361328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688385725021362,1.0,0.0,0.0,3.664585828781128,3.664609909057617,8.960723789641634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.44580078125,0.0,1549.6885986328125,1895.4371337890625,0.0,4030.970458984375,0.9085474014282228,1.0,0.0,3.0,1.0,0.0
12149340,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8185020685195923,0.414158284664154,0.3769692480564117,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.929157018661499,0.6073320508003235,0.5780448317527771,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8774255514144897,0.5173884034156799,0.3639149069786072,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7650312781333923,0.3378764688968658,0.3248447179794311,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6681715846061707,0.222807839512825,1.026844143867493,284.6826171875,284.95001220703125,299.9449157714844,288.706787109375,298.0752258300781,297.2402038574219,284.681396484375,1.0,0.6276966333389282,0.4128819406032562,0.4128819406032562,1.0,1.0,-3.206875324249268,0.9909983277320862,2.215876817703247,0.2687755823135376,0.8973338007926941,0.8973338007926941,0.0,207.91314697265625,214.0,45851.50390625,0.0,3016.322265625,1.0,280.0583190917969,283.0588684082031,291.75396728515625,294.71246337890625,293.1499938964844,293.1499938964844,280.3500061035156,36261.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809436202049256,1.0,0.0,0.0,3.655510425567627,3.655534505844116,8.916396154745598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.30029296875,0.0,1541.2674560546875,1895.4371337890625,0.0,4136.92041015625,0.9066713452339172,1.0,0.0,3.0,1.0,0.0
12149400,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.8185020685195923,0.414158284664154,0.3769692480564117,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.929157018661499,0.6073320508003235,0.5780448317527771,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8774255514144897,0.5173884034156799,0.3639149069786072,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7650312781333923,0.3378764688968658,0.3248447179794311,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6681715846061707,0.222807839512825,1.026844143867493,284.6826171875,284.95001220703125,299.9449157714844,288.706787109375,298.0752258300781,297.2402038574219,284.681396484375,1.0,0.6276966333389282,0.4128819406032562,0.4128819406032562,1.0,1.0,-3.206875324249268,0.9909983277320862,2.215876817703247,0.2687755823135376,0.8973338007926941,0.8973338007926941,0.0,207.91314697265625,214.0,45851.50390625,0.0,3016.322265625,1.0,280.0583190917969,283.0588684082031,291.75396728515625,294.71246337890625,293.1499938964844,293.1499938964844,280.3500061035156,36261.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809436202049256,1.0,0.0,0.0,3.655510425567627,3.655534505844116,8.916396154745598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.30029296875,0.0,1541.2674560546875,1895.4371337890625,0.0,4136.92041015625,0.9066713452339172,1.0,0.0,3.0,1.0,0.0
12149460,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8147208094596863,0.4132227301597595,0.3757394850254059,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9243173003196716,0.6065104603767395,0.5768486261367798,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8758825063705444,0.5210398435592651,0.3661556541919708,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7620259523391724,0.3379065096378326,0.3246708810329437,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6650801301002502,0.2224683314561844,1.0248088836669922,284.8529663085937,284.95001220703125,299.9263000488281,288.738037109375,298.068115234375,297.24029541015625,284.8544616699219,1.0,0.6290581822395325,0.4122663736343384,0.4122663736343384,1.0,1.0,-3.20398211479187,0.9883177280426024,2.215664386749268,0.2665160000324249,0.8974195122718811,0.8974195122718811,0.0,211.00534057617188,217.0,44759.80078125,0.0,3027.12841796875,1.0,280.342041015625,283.2705383300781,291.6957702636719,294.5194396972656,293.1499938964844,293.1499938964844,280.6499938964844,36159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682515859603882,1.0,0.0,0.0,3.6487767696380615,3.648800849914551,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.69384765625,0.0,1533.0045166015625,1895.4371337890625,0.0,4025.79052734375,0.9051252007484436,1.0,0.0,3.0,1.0,0.0
12149520,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8147208094596863,0.4132227301597595,0.3757394850254059,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9243173003196716,0.6065104603767395,0.5768486261367798,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8758825063705444,0.5210398435592651,0.3661556541919708,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7620259523391724,0.3379065096378326,0.3246708810329437,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6650801301002502,0.2224683314561844,1.0248088836669922,284.8529663085937,284.95001220703125,299.9263000488281,288.738037109375,298.068115234375,297.24029541015625,284.8544616699219,1.0,0.6290581822395325,0.4122663736343384,0.4122663736343384,1.0,1.0,-3.20398211479187,0.9883177280426024,2.215664386749268,0.2665160000324249,0.8974195122718811,0.8974195122718811,0.0,211.00534057617188,217.0,44759.80078125,0.0,3027.12841796875,1.0,280.342041015625,283.2705383300781,291.6957702636719,294.5194396972656,293.1499938964844,293.1499938964844,280.6499938964844,36159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682515859603882,1.0,0.0,0.0,3.6487767696380615,3.648800849914551,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.69384765625,0.0,1533.0045166015625,1895.4371337890625,0.0,4025.79052734375,0.9051252007484436,1.0,0.0,3.0,1.0,0.0
12149580,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8135799765586853,0.4136849343776703,0.3759680390357971,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9228454828262328,0.6073253154754639,0.5773563385009766,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8771042227745056,0.5260841250419617,0.3694992661476135,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7614527940750122,0.3390076160430908,0.325548380613327,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6643365621566772,0.2230084091424942,1.026605248451233,285.046875,284.95001220703125,299.9075012207031,288.76123046875,298.0703430175781,297.2532958984375,285.0486145019531,1.0,0.6310824751853943,0.4116507768630981,0.4116507768630981,1.0,1.0,-3.212092638015747,0.9895861148834229,2.222506761550904,0.2658024728298187,0.9003053307533264,0.9003053307533264,0.0,212.7776336669922,220.0,43757.19921875,0.0,3054.097412109375,1.0,280.6418762207031,283.5038757324219,291.704833984375,294.4474792480469,293.1499938964844,293.1499938964844,280.3500061035156,35958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536260962486268,1.0,0.0,0.0,3.6496658325195312,3.649689912796021,8.887907370080939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.62548828125,0.0,1532.4857177734375,1895.4371337890625,0.0,3895.5693359375,0.9051945209503174,1.0,0.0,3.0,1.0,0.0
12149640,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8135799765586853,0.4136849343776703,0.3759680390357971,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9228454828262328,0.6073253154754639,0.5773563385009766,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8771042227745056,0.5260841250419617,0.3694992661476135,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7614527940750122,0.3390076160430908,0.325548380613327,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6643365621566772,0.2230084091424942,1.026605248451233,285.046875,284.95001220703125,299.9075012207031,288.76123046875,298.0703430175781,297.2532958984375,285.0486145019531,1.0,0.6310824751853943,0.4116507768630981,0.4116507768630981,1.0,1.0,-3.212092638015747,0.9895861148834229,2.222506761550904,0.2658024728298187,0.9003053307533264,0.9003053307533264,0.0,212.7776336669922,220.0,43757.19921875,0.0,3054.097412109375,1.0,280.6418762207031,283.5038757324219,291.704833984375,294.4474792480469,293.1499938964844,293.1499938964844,280.3500061035156,35958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536260962486268,1.0,0.0,0.0,3.6496658325195312,3.649689912796021,8.887907370080939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.62548828125,0.0,1532.4857177734375,1895.4371337890625,0.0,3895.5693359375,0.9051945209503174,1.0,0.0,3.0,1.0,0.0
12149700,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.812972903251648,0.4134938418865204,0.3761220872402191,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9221059679985046,0.6073883771896362,0.5777385830879211,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8776757121086121,0.5282274484634399,0.3712199032306671,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7612041234970093,0.3394080996513366,0.3261140286922455,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.664065957069397,0.2232299000024795,1.028197169303894,284.9303894042969,284.95001220703125,299.8980407714844,288.7695617675781,298.06903076171875,297.2563171386719,284.92401123046875,1.0,0.632299542427063,0.4113430082798004,0.4113430082798004,1.0,1.0,-3.217406272888184,0.9906578660011292,2.226748466491699,0.2657243609428406,0.8990645408630371,0.8990645408630371,0.0,213.7986755371093,220.0,44776.53515625,0.0,3071.05029296875,1.0,280.3987731933594,283.3476257324219,291.7969970703125,294.69354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36009.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607139229774476,1.0,0.0,0.0,3.649772882461548,3.649796724319458,8.888427487363515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.30419921875,0.0,1532.9847412109375,1895.4371337890625,0.0,3958.947021484375,0.9051992893218994,1.0,0.0,3.0,1.0,0.0
