time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8113186955451965,0.4127910137176513,0.375724047422409,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9201219081878662,0.6068955659866333,0.5775426626205444,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8771796822547913,0.5298954248428345,0.3725411295890808,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7600889205932617,0.3394771218299866,0.3263649642467499,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6630138158798218,0.2232121378183365,1.0288490056991575,284.8905334472656,284.95001220703125,299.8885192871094,288.7756042480469,298.0640869140625,297.2544250488281,284.8896484375,1.0,0.6334089040756226,0.4109829068183899,0.4109829068183899,1.0,1.0,-3.219372510910034,0.9903998374938964,2.2289726734161377,0.265082985162735,0.8982325792312622,0.8982325792312622,0.0,215.4189453125,223.0,44933.08984375,0.0,3084.162841796875,1.0,280.3574523925781,283.3036499023437,291.815673828125,294.6980285644531,293.1499938964844,293.1499938964844,280.6499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965747594833374,1.0,0.0,0.0,3.647956371307373,3.6479804515838623,8.879583219822962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.763671875,0.0,1531.390380859375,1895.4371337890625,0.0,4003.65185546875,0.9048587679862976,1.0,0.0,3.0,1.0,0.0
12149820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8085841536521912,0.4125612080097198,0.3752616941928863,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9168195724487304,0.6069672703742981,0.5773590803146362,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8768219947814941,0.5344056487083435,0.3754647672176361,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.758284866809845,0.3402035236358642,0.3269470036029815,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6612582802772522,0.2235566973686218,1.0302139520645142,285.0624084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0612487792969,297.2607421875,285.0638732910156,1.0,0.6356298923492432,0.4102627336978912,0.4102627336978912,1.0,1.0,-3.2244434356689453,0.9902827739715576,2.234160661697388,0.263681948184967,0.9011290073394777,0.9011290073394777,0.0,218.31451416015625,226.0,43929.4296875,0.0,3111.0087890625,1.0,280.6419982910156,283.5148620605469,291.7560729980469,294.5306396484375,293.1499938964844,293.1499938964844,280.3500061035156,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573797583580016,1.0,0.0,0.0,3.6506173610687256,3.650641202926636,8.89254181402066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.28369140625,0.0,1533.1630859375,1895.4371337890625,0.0,3929.19482421875,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12149880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8085841536521912,0.4125612080097198,0.3752616941928863,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9168195724487304,0.6069672703742981,0.5773590803146362,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8768219947814941,0.5344056487083435,0.3754647672176361,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.758284866809845,0.3402035236358642,0.3269470036029815,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6612582802772522,0.2235566973686218,1.0302139520645142,285.0624084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0612487792969,297.2607421875,285.0638732910156,1.0,0.6356298923492432,0.4102627336978912,0.4102627336978912,1.0,1.0,-3.2244434356689453,0.9902827739715576,2.234160661697388,0.263681948184967,0.9011290073394777,0.9011290073394777,0.0,218.31451416015625,226.0,43929.4296875,0.0,3111.0087890625,1.0,280.6419982910156,283.5148620605469,291.7560729980469,294.5306396484375,293.1499938964844,293.1499938964844,280.3500061035156,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573797583580016,1.0,0.0,0.0,3.6506173610687256,3.650641202926636,8.89254181402066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.28369140625,0.0,1533.1630859375,1895.4371337890625,0.0,3929.19482421875,0.9053671360015868,1.0,0.0,3.0,1.0,0.0
12149940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8056391477584839,0.4114336371421814,0.3747537434101105,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9133935570716858,0.6061692237854004,0.5771470069885254,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8762990832328796,0.5380686521530151,0.378372311592102,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7563923001289368,0.3404541611671448,0.3275444805622101,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6594610214233398,0.2236058712005615,1.0317989587783811,284.9014587402344,284.95001220703125,299.8500061035156,288.7751159667969,298.05279541015625,297.2591247558594,284.9003601074219,1.0,0.6379383206367493,0.4095425605773926,0.4095425605773926,1.0,1.0,-3.229708433151245,0.990211546421051,2.239496946334839,0.2625168263912201,0.8991665840148926,0.8991665840148926,0.0,221.4196014404297,229.0,45067.0703125,0.0,3139.49169921875,1.0,280.3576965332031,283.3111877441406,291.8212890625,294.7234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36030.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703038334846495,1.0,0.0,0.0,3.65022873878479,3.6502528190612793,8.890648928172595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.55712890625,0.0,1533.6505126953125,1895.4371337890625,0.0,4043.88427734375,0.9053385853767396,1.0,0.0,3.0,1.0,0.0
12150000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8056391477584839,0.4114336371421814,0.3747537434101105,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9133935570716858,0.6061692237854004,0.5771470069885254,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8762990832328796,0.5380686521530151,0.378372311592102,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7563923001289368,0.3404541611671448,0.3275444805622101,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6594610214233398,0.2236058712005615,1.0317989587783811,284.9014587402344,284.95001220703125,299.8500061035156,288.7751159667969,298.05279541015625,297.2591247558594,284.9003601074219,1.0,0.6379383206367493,0.4095425605773926,0.4095425605773926,1.0,1.0,-3.229708433151245,0.990211546421051,2.239496946334839,0.2625168263912201,0.8991665840148926,0.8991665840148926,0.0,221.4196014404297,229.0,45067.0703125,0.0,3139.49169921875,1.0,280.3576965332031,283.3111877441406,291.8212890625,294.7234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36030.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703038334846495,1.0,0.0,0.0,3.65022873878479,3.6502528190612793,8.890648928172595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.55712890625,0.0,1533.6505126953125,1895.4371337890625,0.0,4043.88427734375,0.9053385853767396,1.0,0.0,3.0,1.0,0.0
12150060,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8031847476959229,0.411075621843338,0.3741800785064697,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.910599172115326,0.6059423685073853,0.5766888856887817,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8756381869316101,0.5411844253540039,0.3803302347660064,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7547462582588196,0.3408019542694092,0.3277707397937774,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.657871425151825,0.2237167507410049,1.0321261882781982,285.0531921386719,284.95001220703125,299.8359680175781,288.76715087890625,298.0492553710937,297.2616577148437,285.05645751953125,1.0,0.6394367218017578,0.4090162217617035,0.4090162217617035,1.0,1.0,-3.2314798831939697,0.989428699016571,2.242051362991333,0.2612210810184479,0.901490330696106,0.901490330696106,0.0,223.770736694336,229.0,44050.0234375,0.0,3156.314697265625,1.0,280.62799072265625,283.5027770996094,291.73828125,294.5124816894531,293.1499938964844,293.1499938964844,280.6499938964844,35914.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628598093986512,1.0,0.0,0.0,3.65216326713562,3.652187347412109,8.900075272322283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.75341796875,0.0,1534.939697265625,1895.4371337890625,0.0,3978.037109375,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12150120,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8026773929595947,0.411108136177063,0.374197781085968,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.910001814365387,0.6060409545898438,0.5767589211463928,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.875815212726593,0.5425676703453064,0.3812784552574157,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7544539570808411,0.3410549759864807,0.3279999196529388,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6575727462768555,0.2238508611917495,1.0327026844024658,285.0692138671875,284.95001220703125,299.8305053710937,288.76397705078125,298.0490417480469,297.2643127441406,285.070556640625,1.0,0.640084981918335,0.4088115096092224,0.4088115096092224,1.0,1.0,-3.233692407608032,0.9896634817123412,2.2440288066864014,0.260924756526947,0.9021239280700684,0.9021239280700684,0.0,224.4527282714844,232.0,44032.390625,0.0,3164.89404296875,1.0,280.6420288085937,283.5193176269531,291.7383117675781,294.5248413085937,293.1499938964844,293.1499938964844,280.3500061035156,35884.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961606740951538,1.0,0.0,0.0,3.653736352920532,3.6537604331970215,8.907743449526606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.830078125,0.0,1536.4678955078125,1895.4371337890625,0.0,3966.895263671875,0.906047821044922,1.0,0.0,3.0,1.0,0.0
12150180,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.799710750579834,0.4099306166172027,0.3736383318901062,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.906716763973236,0.6051091551780701,0.5764110684394836,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8753147721290588,0.546244740486145,0.3841950893402099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7525663375854492,0.341222196817398,0.3285131454467773,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6557725071907043,0.2238340675830841,1.0339707136154177,284.9061889648437,284.95001220703125,299.8109436035156,288.7520751953125,298.0400390625,297.26202392578125,284.905029296875,1.0,0.6423096060752869,0.4080804586410522,0.4080804586410522,1.0,1.0,-3.238260507583618,0.9892997145652772,2.2489607334136963,0.259618192911148,0.9002081751823425,0.9002081751823425,0.0,227.5861358642578,235.0,45156.36328125,0.0,3192.16845703125,1.0,280.357666015625,283.3140869140625,291.793212890625,294.7025146484375,293.1499938964844,293.1499938964844,280.04998779296875,36014.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734659790992736,1.0,0.0,0.0,3.6539382934570312,3.653962373733521,8.908728545975464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.2158203125,0.0,1537.66455078125,1895.4371337890625,0.0,4071.671875,0.9061566591262816,1.0,0.0,3.0,1.0,0.0
12150240,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.799710750579834,0.4099306166172027,0.3736383318901062,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.906716763973236,0.6051091551780701,0.5764110684394836,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8753147721290588,0.546244740486145,0.3841950893402099,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7525663375854492,0.341222196817398,0.3285131454467773,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6557725071907043,0.2238340675830841,1.0339707136154177,284.9061889648437,284.95001220703125,299.8109436035156,288.7520751953125,298.0400390625,297.26202392578125,284.905029296875,1.0,0.6423096060752869,0.4080804586410522,0.4080804586410522,1.0,1.0,-3.238260507583618,0.9892997145652772,2.2489607334136963,0.259618192911148,0.9002081751823425,0.9002081751823425,0.0,227.5861358642578,235.0,45156.36328125,0.0,3192.16845703125,1.0,280.357666015625,283.3140869140625,291.793212890625,294.7025146484375,293.1499938964844,293.1499938964844,280.04998779296875,36014.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734659790992736,1.0,0.0,0.0,3.6539382934570312,3.653962373733521,8.908728545975464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.2158203125,0.0,1537.66455078125,1895.4371337890625,0.0,4071.671875,0.9061566591262816,1.0,0.0,3.0,1.0,0.0
12150300,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7975112795829773,0.4088798761367798,0.3729338049888611,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.9043684005737304,0.6041072607040405,0.5757434368133545,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.8743751645088196,0.5476324558258057,0.3853359520435333,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7510504126548767,0.3409676551818847,0.3284728527069092,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.6543300151824951,0.223563015460968,1.0335733890533447,284.76861572265625,284.95001220703125,299.8011169433594,288.745849609375,298.0326538085937,297.25689697265625,284.7613830566406,1.0,0.6432315111160278,0.4077149331569671,0.4077149331569671,1.0,1.0,-3.2374606132507324,0.9880231022834778,2.2494375705718994,0.2585497796535492,0.8976632952690125,0.8976632952690125,0.0,229.520248413086,235.0,46121.91015625,0.0,3201.107666015625,1.0,280.1012268066406,283.1383972167969,291.81988525390625,294.8486633300781,293.1499938964844,293.1499938964844,280.04998779296875,36131.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98261296749115,1.0,0.0,0.0,3.65122127532959,3.651245355606079,8.895484029380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.0400390625,0.0,1535.5098876953125,1895.4371337890625,0.0,4151.39501953125,0.9055926203727722,1.0,0.0,3.0,1.0,0.0
12150360,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.7948749661445618,0.4076278805732727,0.3719408810138702,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.9016332030296326,0.6028368473052979,0.5747183561325073,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.8730176091194153,0.5488212704658508,0.3862537145614624,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.7491774559020996,0.3405278623104095,0.3282063007354736,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6525356769561768,0.223131388425827,1.0323333740234375,284.7210693359375,284.95001220703125,299.7912902832031,288.73944091796875,298.0240478515625,297.2500305175781,284.71978759765625,1.0,0.6439700126647949,0.407372385263443,0.407372385263443,1.0,1.0,-3.2343297004699707,0.9859796762466432,2.248349905014038,0.2572267055511474,0.8956219553947449,0.8956219553947449,0.0,231.6534118652344,238.0,46197.7421875,0.0,3206.034912109375,1.0,280.057861328125,283.0890197753906,291.7919616699219,294.7823791503906,293.1499938964844,293.1499938964844,280.3500061035156,36229.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870278835296632,1.0,0.0,0.0,3.6460578441619873,3.646081924438477,8.870343322087137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.23779296875,0.0,1530.50244140625,1895.4371337890625,0.0,4189.50732421875,0.9045373797416688,1.0,0.0,3.0,1.0,0.0
12150420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7913853526115417,0.4067674279212951,0.3708147704601288,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8979250192642212,0.6018889546394348,0.5734515190124512,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8720500469207764,0.5528669953346252,0.38877072930336,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7467436194419861,0.3405635952949524,0.3280645310878753,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6500867605209351,0.22287617623806,1.0307867527008057,284.8861389160156,284.95001220703125,299.77154541015625,288.7261962890625,298.0175476074219,297.2514343261719,284.887451171875,1.0,0.6454421877861023,0.4066872298717499,0.4066872298717499,1.0,1.0,-3.232435464859009,0.9834628105163574,2.248972654342652,0.2549278438091278,0.8961158990859985,0.8961158990859985,0.0,234.79014587402344,241.0,45065.56640625,0.0,3219.217529296875,1.0,280.3419494628906,283.2972412109375,291.6912536621094,294.54559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759734869003296,1.0,0.0,0.0,3.64081335067749,3.6408371925354,8.844842227517802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.26318359375,0.0,1523.87060546875,1895.4371337890625,0.0,4093.62548828125,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
12150480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7913853526115417,0.4067674279212951,0.3708147704601288,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8979250192642212,0.6018889546394348,0.5734515190124512,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8720500469207764,0.5528669953346252,0.38877072930336,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7467436194419861,0.3405635952949524,0.3280645310878753,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6500867605209351,0.22287617623806,1.0307867527008057,284.8861389160156,284.95001220703125,299.77154541015625,288.7261962890625,298.0175476074219,297.2514343261719,284.887451171875,1.0,0.6454421877861023,0.4066872298717499,0.4066872298717499,1.0,1.0,-3.232435464859009,0.9834628105163574,2.248972654342652,0.2549278438091278,0.8961158990859985,0.8961158990859985,0.0,234.79014587402344,241.0,45065.56640625,0.0,3219.217529296875,1.0,280.3419494628906,283.2972412109375,291.6912536621094,294.54559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759734869003296,1.0,0.0,0.0,3.64081335067749,3.6408371925354,8.844842227517802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.26318359375,0.0,1523.87060546875,1895.4371337890625,0.0,4093.62548828125,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
12150540,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.79030841588974,0.4072209894657135,0.3710533678531647,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8966686129570007,0.602463960647583,0.5737596154212952,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8734068870544434,0.5582761168479919,0.3923730254173279,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7462556958198547,0.3416055738925934,0.3289025425910949,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6495052576065063,0.2234384715557098,1.0327590703964231,285.07440185546875,284.95001220703125,299.7517395019531,288.7123718261719,298.0199279785156,297.2650756835937,285.075927734375,1.0,0.6475149989128113,0.4060021042823791,0.4060021042823791,1.0,1.0,-3.2407941818237305,0.9845625758171082,2.256231546401977,0.2540016174316406,0.8993295431137085,0.8993295431137085,0.0,236.679931640625,244.0,44022.94921875,0.0,3248.060302734375,1.0,280.6418151855469,283.5265808105469,291.660400390625,294.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,35918.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622995853424072,1.0,0.0,0.0,3.643216133117676,3.643239974975586,8.856520707922755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.15771484375,0.0,1525.0245361328125,1895.4371337890625,0.0,3973.057861328125,0.9037235975265504,1.0,0.0,3.0,1.0,0.0
12150600,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.79030841588974,0.4072209894657135,0.3710533678531647,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8966686129570007,0.602463960647583,0.5737596154212952,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8734068870544434,0.5582761168479919,0.3923730254173279,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7462556958198547,0.3416055738925934,0.3289025425910949,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6495052576065063,0.2234384715557098,1.0327590703964231,285.07440185546875,284.95001220703125,299.7517395019531,288.7123718261719,298.0199279785156,297.2650756835937,285.075927734375,1.0,0.6475149989128113,0.4060021042823791,0.4060021042823791,1.0,1.0,-3.2407941818237305,0.9845625758171082,2.256231546401977,0.2540016174316406,0.8993295431137085,0.8993295431137085,0.0,236.679931640625,244.0,44022.94921875,0.0,3248.060302734375,1.0,280.6418151855469,283.5265808105469,291.660400390625,294.4295959472656,293.1499938964844,293.1499938964844,280.95001220703125,35918.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622995853424072,1.0,0.0,0.0,3.643216133117676,3.643239974975586,8.856520707922755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.15771484375,0.0,1525.0245361328125,1895.4371337890625,0.0,3973.057861328125,0.9037235975265504,1.0,0.0,3.0,1.0,0.0
12150660,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7900622487068176,0.4082689881324768,0.3719120919704437,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8962918519973755,0.6038153171539307,0.5749062895774841,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8755530714988708,0.5643603801727295,0.3965072631835937,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7465316653251648,0.3432270288467407,0.3303481638431549,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.6497644782066345,0.2245400249958038,1.0373386144638062,285.2693176269531,284.95001220703125,299.7318725585937,288.697998046875,298.026123046875,297.2836608886719,285.2712097167969,1.0,0.6502448916435242,0.4053798317909241,0.4053798317909241,1.0,1.0,-3.255415678024292,0.9880214929580688,2.2673943042755127,0.2540803849697113,0.9051852226257324,0.9051852226257324,0.0,238.38302612304688,247.0,43143.57421875,0.0,3289.908935546875,1.0,280.94171142578125,283.7605895996094,291.6526794433594,294.360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35676.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950435757637024,1.0,0.0,0.0,3.6546127796173096,3.65463662147522,8.912016937756562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9228515625,0.0,1535.8814697265625,1895.4371337890625,0.0,3866.88671875,0.906108021736145,1.0,0.0,3.0,1.0,0.0
12150720,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.7900622487068176,0.4082689881324768,0.3719120919704437,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8962918519973755,0.6038153171539307,0.5749062895774841,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8755530714988708,0.5643603801727295,0.3965072631835937,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7465316653251648,0.3432270288467407,0.3303481638431549,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.6497644782066345,0.2245400249958038,1.0373386144638062,285.2693176269531,284.95001220703125,299.7318725585937,288.697998046875,298.026123046875,297.2836608886719,285.2712097167969,1.0,0.6502448916435242,0.4053798317909241,0.4053798317909241,1.0,1.0,-3.255415678024292,0.9880214929580688,2.2673943042755127,0.2540803849697113,0.9051852226257324,0.9051852226257324,0.0,238.38302612304688,247.0,43143.57421875,0.0,3289.908935546875,1.0,280.94171142578125,283.7605895996094,291.6526794433594,294.360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35676.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950435757637024,1.0,0.0,0.0,3.6546127796173096,3.65463662147522,8.912016937756562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9228515625,0.0,1535.8814697265625,1895.4371337890625,0.0,3866.88671875,0.906108021736145,1.0,0.0,3.0,1.0,0.0
12150780,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7881607413291931,0.4076814651489258,0.3719929754734039,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8942795991897583,0.6035334467887878,0.5753094553947449,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8760480284690857,0.5688135027885437,0.4000569880008697,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7456084489822388,0.3439342081546783,0.3314524590969085,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.6490271687507629,0.2250672727823257,1.0413007736206057,285.1048889160156,284.95001220703125,299.71197509765625,288.68316650390625,298.0205078125,297.2856750488281,285.103759765625,1.0,0.6531130075454712,0.404757559299469,0.404757559299469,1.0,1.0,-3.2663731575012207,0.990163803100586,2.2762093544006348,0.2539068758487701,0.9058943390846252,0.9058943390846252,0.0,241.3285217285156,250.0,44299.54296875,0.0,3330.773681640625,1.0,280.6578674316406,283.5504150390625,291.7329406738281,294.5823974609375,293.1499938964844,293.1499938964844,280.3500061035156,35764.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648191332817078,1.0,0.0,0.0,3.6640639305114746,3.664088010787964,8.958171520134783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.59326171875,0.0,1547.105712890625,1895.4371337890625,0.0,3995.426025390625,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
12150840,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7881607413291931,0.4076814651489258,0.3719929754734039,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.8942795991897583,0.6035334467887878,0.5753094553947449,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8760480284690857,0.5688135027885437,0.4000569880008697,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7456084489822388,0.3439342081546783,0.3314524590969085,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.6490271687507629,0.2250672727823257,1.0413007736206057,285.1048889160156,284.95001220703125,299.71197509765625,288.68316650390625,298.0205078125,297.2856750488281,285.103759765625,1.0,0.6531130075454712,0.404757559299469,0.404757559299469,1.0,1.0,-3.2663731575012207,0.990163803100586,2.2762093544006348,0.2539068758487701,0.9058943390846252,0.9058943390846252,0.0,241.3285217285156,250.0,44299.54296875,0.0,3330.773681640625,1.0,280.6578674316406,283.5504150390625,291.7329406738281,294.5823974609375,293.1499938964844,293.1499938964844,280.3500061035156,35764.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648191332817078,1.0,0.0,0.0,3.6640639305114746,3.664088010787964,8.958171520134783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.59326171875,0.0,1547.105712890625,1895.4371337890625,0.0,3995.426025390625,0.9082560539245604,1.0,0.0,3.0,1.0,0.0
12150900,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.786251425743103,0.4068143367767334,0.371475487947464,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8922855854034424,0.602705180644989,0.5748403072357178,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8753579258918762,0.5704658031463623,0.4014023542404175,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7443710565567017,0.3438443839550018,0.3315941095352173,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6479229927062988,0.2249815315008163,1.0418449640274048,284.9669189453125,284.95001220703125,299.7019958496094,288.67559814453125,298.0137634277344,297.2811889648437,284.9598693847656,1.0,0.6543112993240356,0.4044464230537414,0.4044464230537414,1.0,1.0,-3.2676351070404053,0.9897491931915284,2.277885913848877,0.2532546818256378,0.9046672582626344,0.9046672582626344,0.0,243.3484039306641,250.0,45314.24609375,0.0,3344.86865234375,1.0,280.4010314941406,283.373046875,291.7613525390625,294.7360534667969,293.1499938964844,293.1499938964844,280.3500061035156,35864.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753228425979614,1.0,0.0,0.0,3.6664226055145264,3.666446685791016,8.969709028860962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.556640625,0.0,1550.499755859375,1895.4371337890625,0.0,4087.936279296875,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
12150960,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7838571071624756,0.40570929646492,0.3706313967704773,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8897848129272461,0.6015536189079285,0.5739530920982361,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8741937279701233,0.5718773007392883,0.4024875164031982,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.74272620677948,0.3435263931751251,0.3314635753631592,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.64641273021698,0.2246949970722198,1.0413520336151123,284.9190368652344,284.95001220703125,299.6919860839844,288.6679382324219,298.00518798828125,297.2745361328125,284.91766357421875,1.0,0.6552907228469849,0.4040213525295257,0.4040213525295257,1.0,1.0,-3.266112804412842,0.9880627393722534,2.278050184249878,0.2519417405128479,0.9039430618286132,0.9039430618286132,0.0,245.60494995117188,253.0,45426.64453125,0.0,3354.03125,1.0,280.3577575683594,283.3218994140625,291.73162841796875,294.6725769042969,293.1499938964844,293.1499938964844,280.04998779296875,35949.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808412194252014,1.0,0.0,0.0,3.6665914058685294,3.66661548614502,8.97053439530282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.6376953125,0.0,1551.3231201171875,1895.4371337890625,0.0,4136.03173828125,0.9089394211769104,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7788495421409607,0.4031303822994232,0.3686167299747467,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.8845123052597046,0.5987059473991394,0.5716442465782166,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8716594576835632,0.5742985606193542,0.4043919742107391,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7391712665557861,0.3424819707870483,0.3307965993881225,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.6430482864379883,0.2237368822097778,1.038533091545105,284.7294311523437,284.95001220703125,299.6719665527344,288.6523742675781,297.986328125,297.2590637207031,284.7279663085937,1.0,0.6567336916923523,0.4031712710857391,0.4031712710857391,1.0,1.0,-3.259017944335937,0.9832308888435364,2.275787115097046,0.2487188577651977,0.8994311094284058,0.8994311094284058,0.0,250.0565795898437,256.0,46435.43359375,0.0,3362.870849609375,1.0,280.0579833984375,283.093017578125,291.7048645019531,294.71435546875,293.1499938964844,293.1499938964844,280.3500061035156,36183.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939405918121338,1.0,0.0,0.0,3.660466194152832,3.660490274429321,8.940587576944381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.1279296875,0.0,1546.2171630859375,1895.4371337890625,0.0,4248.6728515625,0.9077232480049132,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7788495421409607,0.4031303822994232,0.3686167299747467,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.8845123052597046,0.5987059473991394,0.5716442465782166,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.8716594576835632,0.5742985606193542,0.4043919742107391,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7391712665557861,0.3424819707870483,0.3307965993881225,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.6430482864379883,0.2237368822097778,1.038533091545105,284.7294311523437,284.95001220703125,299.6719665527344,288.6523742675781,297.986328125,297.2590637207031,284.7279663085937,1.0,0.6567336916923523,0.4031712710857391,0.4031712710857391,1.0,1.0,-3.259017944335937,0.9832308888435364,2.275787115097046,0.2487188577651977,0.8994311094284058,0.8994311094284058,0.0,250.0565795898437,256.0,46435.43359375,0.0,3362.870849609375,1.0,280.0579833984375,283.093017578125,291.7048645019531,294.71435546875,293.1499938964844,293.1499938964844,280.3500061035156,36183.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939405918121338,1.0,0.0,0.0,3.660466194152832,3.660490274429321,8.940587576944381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.1279296875,0.0,1546.2171630859375,1895.4371337890625,0.0,4248.6728515625,0.9077232480049132,1.0,0.0,3.0,1.0,0.0
12151140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7755343317985535,0.4021452367305755,0.367367535829544,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8808892965316772,0.5973885655403137,0.570006251335144,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8708029985427856,0.5783991813659668,0.4069227576255798,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7368204593658447,0.3423064649105072,0.3304357230663299,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6406915187835693,0.2233235239982605,1.036207914352417,284.8911437988281,284.95001220703125,299.6518859863281,288.6365051269531,297.97857666015625,297.2591857910156,284.892333984375,1.0,0.6579850912094116,0.4023211598396301,0.4023211598396301,1.0,1.0,-3.255345344543457,0.9796156287193298,2.2757296562194824,0.2457109242677688,0.8999698162078857,0.8999698162078857,0.0,253.22938537597656,259.0,45272.87109375,0.0,3372.275390625,1.0,280.3420715332031,283.2985534667969,291.5985107421875,294.4658508300781,293.1499938964844,293.1499938964844,280.6499938964844,36092.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821577072143556,1.0,0.0,0.0,3.656293630599976,3.656317710876465,8.920216600927233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.4267578125,0.0,1540.874267578125,1895.4371337890625,0.0,4147.45068359375,0.9067577123641968,1.0,0.0,3.0,1.0,0.0
12151200,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7755343317985535,0.4021452367305755,0.367367535829544,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8808892965316772,0.5973885655403137,0.570006251335144,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8708029985427856,0.5783991813659668,0.4069227576255798,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7368204593658447,0.3423064649105072,0.3304357230663299,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6406915187835693,0.2233235239982605,1.036207914352417,284.8911437988281,284.95001220703125,299.6518859863281,288.6365051269531,297.97857666015625,297.2591857910156,284.892333984375,1.0,0.6579850912094116,0.4023211598396301,0.4023211598396301,1.0,1.0,-3.255345344543457,0.9796156287193298,2.2757296562194824,0.2457109242677688,0.8999698162078857,0.8999698162078857,0.0,253.22938537597656,259.0,45272.87109375,0.0,3372.275390625,1.0,280.3420715332031,283.2985534667969,291.5985107421875,294.4658508300781,293.1499938964844,293.1499938964844,280.6499938964844,36092.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821577072143556,1.0,0.0,0.0,3.656293630599976,3.656317710876465,8.920216600927233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.4267578125,0.0,1540.874267578125,1895.4371337890625,0.0,4147.45068359375,0.9067577123641968,1.0,0.0,3.0,1.0,0.0
12151260,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7746294736862183,0.4024108648300171,0.3674098551273346,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8797734379768372,0.5975598096847534,0.5699134469032288,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8718218207359314,0.5827932953834534,0.4097963273525238,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7363383769989014,0.3429829776287079,0.3309148252010345,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6401362419128418,0.223651111125946,1.0370938777923584,285.06622314453125,284.95001220703125,299.6358337402344,288.6236267089844,297.9803161621094,297.2693786621094,285.06903076171875,1.0,0.6594275236129761,0.4019441902637481,0.4019441902637481,1.0,1.0,-3.2603721618652344,0.9803112745285034,2.2800610065460205,0.2451434582471847,0.902735710144043,0.902735710144043,0.0,254.752182006836,259.0,44211.16796875,0.0,3392.092041015625,1.0,280.633056640625,283.51513671875,291.5570068359375,294.3245849609375,293.1499938964844,293.1499938964844,280.6499938964844,35928.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691787958145142,1.0,0.0,0.0,3.6582107543945312,3.658234834671021,8.929573596105911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.8671875,0.0,1541.7872314453125,1895.4371337890625,0.0,4033.971435546875,0.907090663909912,1.0,0.0,3.0,1.0,0.0
12151320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7745500802993774,0.4025120437145233,0.367522269487381,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.879647970199585,0.5976637005805969,0.5700214505195618,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8722180128097534,0.5839283466339111,0.4105994403362274,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7363446950912476,0.3432045876979828,0.3311255574226379,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6401276588439941,0.2237872332334518,1.0376816987991333,285.07720947265625,284.95001220703125,299.6318054199219,288.6203918457031,297.9809875488281,297.2722473144531,285.0786437988281,1.0,0.6598659157752991,0.4018499553203583,0.4018499553203583,1.0,1.0,-3.2625625133514404,0.9808183908462524,2.2817440032958984,0.2451460808515548,0.903208076953888,0.903208076953888,0.0,255.0709381103516,262.0,44207.47265625,0.0,3398.819091796875,1.0,280.6419677734375,283.5262756347656,291.5660095214844,294.3459167480469,293.1499938964844,293.1499938964844,280.3500061035156,35904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679745435714722,1.0,0.0,0.0,3.659251928329468,3.659276008605957,8.934657103054633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.0595703125,0.0,1542.7662353515625,1895.4371337890625,0.0,4023.3447265625,0.9072997570037842,1.0,0.0,3.0,1.0,0.0
12151380,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7726202011108398,0.401555061340332,0.3672096133232116,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8775337338447571,0.5967040657997131,0.5697054862976074,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8726423978805542,0.5880473852157593,0.4138859212398529,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7352821826934814,0.3434545993804931,0.3317429423332214,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6391651630401611,0.2239052206277847,1.03957200050354,284.9154663085937,284.95001220703125,299.6116638183594,288.6041564941406,297.9742431640625,297.2723693847656,284.9143371582031,1.0,0.6620156168937683,0.401378720998764,0.401378720998764,1.0,1.0,-3.268786191940308,0.9816845059394836,2.2871015071868896,0.244735836982727,0.90142560005188,0.90142560005188,0.0,257.7835693359375,265.0,45347.37109375,0.0,3428.047119140625,1.0,280.35760498046875,283.3221740722656,291.64208984375,294.55682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36018.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796873331069946,1.0,0.0,0.0,3.659316778182984,3.6593408584594727,8.934974289331876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.02001953125,0.0,1543.6953125,1895.4371337890625,0.0,4126.0048828125,0.9073641896247864,1.0,0.0,3.0,1.0,0.0
12151440,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7726202011108398,0.401555061340332,0.3672096133232116,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8775337338447571,0.5967040657997131,0.5697054862976074,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8726423978805542,0.5880473852157593,0.4138859212398529,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7352821826934814,0.3434545993804931,0.3317429423332214,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6391651630401611,0.2239052206277847,1.03957200050354,284.9154663085937,284.95001220703125,299.6116638183594,288.6041564941406,297.9742431640625,297.2723693847656,284.9143371582031,1.0,0.6620156168937683,0.401378720998764,0.401378720998764,1.0,1.0,-3.268786191940308,0.9816845059394836,2.2871015071868896,0.244735836982727,0.90142560005188,0.90142560005188,0.0,257.7835693359375,265.0,45347.37109375,0.0,3428.047119140625,1.0,280.35760498046875,283.3221740722656,291.64208984375,294.55682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36018.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796873331069946,1.0,0.0,0.0,3.659316778182984,3.6593408584594727,8.934974289331876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.02001953125,0.0,1543.6953125,1895.4371337890625,0.0,4126.0048828125,0.9073641896247864,1.0,0.0,3.0,1.0,0.0
12151500,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7708634734153748,0.400555819272995,0.3665603101253509,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.875669002532959,0.5956127047538757,0.5689693689346313,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8720598220825195,0.5895602107048035,0.4151301085948944,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7341240644454956,0.3431896567344665,0.3317038714885711,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.6381093859672546,0.223667711019516,1.0393569469451904,284.7779235839844,284.95001220703125,299.6015930175781,288.5959777832031,297.9673767089844,297.2676086425781,284.7707824707031,1.0,0.6629154682159424,0.4011431038379669,0.4011431038379669,1.0,1.0,-3.26831579208374,0.9808650612831116,2.287450790405273,0.2440663129091262,0.8989421129226685,0.8989421129226685,0.0,259.6495666503906,265.0,46318.47265625,0.0,3437.3857421875,1.0,280.1011047363281,283.1465759277344,291.6710205078125,294.70819091796875,293.1499938964844,293.1499938964844,280.04998779296875,36129.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891754984855652,1.0,0.0,0.0,3.65666127204895,3.6566855907440186,8.922011716094858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.92041015625,0.0,1541.5645751953125,1895.4371337890625,0.0,4207.9560546875,0.90680992603302,1.0,0.0,3.0,1.0,0.0
12151560,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.7686765193939209,0.3993393182754516,0.3656056225299835,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8733569383621216,0.5942288041114807,0.567848265171051,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8710421323776245,0.5908437967300415,0.4161193370819092,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.7326040267944336,0.3427188694477081,0.3314162492752075,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.6367055773735046,0.2232530862092971,1.0382236242294312,284.73028564453125,284.95001220703125,299.59149169921875,288.5877685546875,297.9588317871094,297.2608337402344,284.7289733886719,1.0,0.6636322140693665,0.4007859230041504,0.4007859230041504,1.0,1.0,-3.2653045654296875,0.9788437485694884,2.286460876464844,0.2427532970905304,0.8969617486000061,0.8969617486000061,0.0,261.7575378417969,268.0,46392.3828125,0.0,3442.287353515625,1.0,280.05780029296875,283.0971069335937,291.6427917480469,294.64306640625,293.1499938964844,293.1499938964844,280.3500061035156,36223.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939292669296264,1.0,0.0,0.0,3.651634693145752,3.651658773422241,8.897498560145323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.5146484375,0.0,1536.6640625,1895.4371337890625,0.0,4248.576171875,0.905781388282776,1.0,0.0,3.0,1.0,0.0
