time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7657602429389954,0.3984854221343994,0.3645038902759552,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8701180219650269,0.5929856896400452,0.5663257241249084,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8704729080200195,0.5951346755027771,0.4187943935394287,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7305728197097778,0.3426655530929565,0.3311988413333893,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6347419619560242,0.223003551363945,1.0367431640625,284.8940124511719,284.95001220703125,299.5713195800781,288.57135009765625,297.95263671875,297.2626342773437,284.895263671875,1.0,0.6650532484054565,0.4000715315341949,0.4000715315341949,1.0,1.0,-3.26331114768982,0.9761795997619628,2.2871315479278564,0.2403569966554641,0.8975535035133362,0.8975535035133362,0.0,264.8993835449219,271.0,45245.76171875,0.0,3455.276611328125,1.0,280.3420104980469,283.30438232421875,291.5384521484375,294.4029235839844,293.1499938964844,293.1499938964844,280.6499938964844,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833261370658876,1.0,0.0,0.0,3.6467010974884033,3.6467249393463135,8.873472552295425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.82666015625,0.0,1530.3416748046875,1895.4371337890625,0.0,4157.56787109375,0.9046285152435304,1.0,0.0,3.0,1.0,0.0
12151680,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7657602429389954,0.3984854221343994,0.3645038902759552,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8701180219650269,0.5929856896400452,0.5663257241249084,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8704729080200195,0.5951346755027771,0.4187943935394287,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7305728197097778,0.3426655530929565,0.3311988413333893,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6347419619560242,0.223003551363945,1.0367431640625,284.8940124511719,284.95001220703125,299.5713195800781,288.57135009765625,297.95263671875,297.2626342773437,284.895263671875,1.0,0.6650532484054565,0.4000715315341949,0.4000715315341949,1.0,1.0,-3.26331114768982,0.9761795997619628,2.2871315479278564,0.2403569966554641,0.8975535035133362,0.8975535035133362,0.0,264.8993835449219,271.0,45245.76171875,0.0,3455.276611328125,1.0,280.3420104980469,283.30438232421875,291.5384521484375,294.4029235839844,293.1499938964844,293.1499938964844,280.6499938964844,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833261370658876,1.0,0.0,0.0,3.6467010974884033,3.6467249393463135,8.873472552295425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.82666015625,0.0,1530.3416748046875,1895.4371337890625,0.0,4157.56787109375,0.9046285152435304,1.0,0.0,3.0,1.0,0.0
12151740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7648730874061584,0.3988997340202331,0.364717036485672,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8689298033714294,0.593214750289917,0.5663211345672607,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8719069361686707,0.6007808446884155,0.4225635826587677,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7301623225212097,0.3436013162136078,0.331942081451416,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6343024373054504,0.2235516607761383,1.038679599761963,285.0806884765625,284.95001220703125,299.5511169433594,288.554931640625,297.9551696777344,297.2763977050781,285.0821533203125,1.0,0.6670532822608948,0.3993571400642395,0.3993571400642395,1.0,1.0,-3.2713072299957275,0.9769891500473022,2.294318199157715,0.2392549067735672,0.9008418917655944,0.9008418917655944,0.0,266.8307189941406,274.0,44187.0859375,0.0,3484.345703125,1.0,280.6418762207031,283.5325927734375,291.5035705566406,294.2818603515625,293.1499938964844,293.1499938964844,280.3500061035156,35911.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697706699371338,1.0,0.0,0.0,3.649383783340454,3.649407863616944,8.886533464647073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.44091796875,0.0,1531.818115234375,1895.4371337890625,0.0,4039.188232421875,0.9050980806350708,1.0,0.0,3.0,1.0,0.0
12151800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7648730874061584,0.3988997340202331,0.364717036485672,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8689298033714294,0.593214750289917,0.5663211345672607,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8719069361686707,0.6007808446884155,0.4225635826587677,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7301623225212097,0.3436013162136078,0.331942081451416,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6343024373054504,0.2235516607761383,1.038679599761963,285.0806884765625,284.95001220703125,299.5511169433594,288.554931640625,297.9551696777344,297.2763977050781,285.0821533203125,1.0,0.6670532822608948,0.3993571400642395,0.3993571400642395,1.0,1.0,-3.2713072299957275,0.9769891500473022,2.294318199157715,0.2392549067735672,0.9008418917655944,0.9008418917655944,0.0,266.8307189941406,274.0,44187.0859375,0.0,3484.345703125,1.0,280.6418762207031,283.5325927734375,291.5035705566406,294.2818603515625,293.1499938964844,293.1499938964844,280.3500061035156,35911.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697706699371338,1.0,0.0,0.0,3.649383783340454,3.649407863616944,8.886533464647073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.44091796875,0.0,1531.818115234375,1895.4371337890625,0.0,4039.188232421875,0.9050980806350708,1.0,0.0,3.0,1.0,0.0
12151860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7630620002746582,0.3979747593402862,0.3644370436668396,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8668847680091858,0.5921797752380371,0.5659409165382385,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8723350763320923,0.6049249172210693,0.4258851408958435,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7291536927223206,0.3438492715358734,0.3325686454772949,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6334414482116699,0.2237113863229751,1.0408135652542114,284.9196472167969,284.95001220703125,299.5309143066406,288.53857421875,297.9482116699219,297.2764587402344,284.91851806640625,1.0,0.669269323348999,0.3987858295440674,0.3987858295440674,1.0,1.0,-3.2778396606445312,0.9776489734649658,2.300190687179565,0.2385958731174469,0.8991221189498901,0.8991221189498901,0.0,269.6460876464844,277.0,45329.5859375,0.0,3515.08935546875,1.0,280.3576965332031,283.32916259765625,291.5779113769531,294.49102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36020.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817328453063964,1.0,0.0,0.0,3.649380922317505,3.649405002593994,8.886519253792358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3994140625,0.0,1532.6298828125,1895.4371337890625,0.0,4143.76806640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12151920,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7630620002746582,0.3979747593402862,0.3644370436668396,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8668847680091858,0.5921797752380371,0.5659409165382385,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8723350763320923,0.6049249172210693,0.4258851408958435,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7291536927223206,0.3438492715358734,0.3325686454772949,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6334414482116699,0.2237113863229751,1.0408135652542114,284.9196472167969,284.95001220703125,299.5309143066406,288.53857421875,297.9482116699219,297.2764587402344,284.91851806640625,1.0,0.669269323348999,0.3987858295440674,0.3987858295440674,1.0,1.0,-3.2778396606445312,0.9776489734649658,2.300190687179565,0.2385958731174469,0.8991221189498901,0.8991221189498901,0.0,269.6460876464844,277.0,45329.5859375,0.0,3515.08935546875,1.0,280.3576965332031,283.32916259765625,291.5779113769531,294.49102783203125,293.1499938964844,293.1499938964844,280.6499938964844,36020.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817328453063964,1.0,0.0,0.0,3.649380922317505,3.649405002593994,8.886519253792358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3994140625,0.0,1532.6298828125,1895.4371337890625,0.0,4143.76806640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12151980,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7609425187110901,0.3976799547672272,0.3639415800571441,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8644670248031616,0.5916228890419006,0.565189778804779,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8724446892738342,0.6098264455795288,0.4290601313114166,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7278185486793518,0.3443409204483032,0.3329379558563232,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6322517991065979,0.2239876240491867,1.0419223308563232,285.0851745605469,284.95001220703125,299.5107116699219,288.5223693847656,297.94537353515625,297.2822570800781,285.08642578125,1.0,0.6713247299194336,0.3982145190238952,0.3982145190238952,1.0,1.0,-3.2819271087646484,0.977480411529541,2.3044466972351074,0.2374042272567749,0.9022786617279052,0.9022786617279052,0.0,272.6510925292969,280.0,44276.87109375,0.0,3541.368896484375,1.0,280.6419982910156,283.5356140136719,291.49530029296875,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,35869.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728824496269226,1.0,0.0,0.0,3.653489351272583,3.653513431549072,8.906539505915134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.62939453125,0.0,1536.0738525390625,1895.4371337890625,0.0,4066.552734375,0.9059820175170898,1.0,0.0,3.0,1.0,0.0
12152040,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7609425187110901,0.3976799547672272,0.3639415800571441,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8644670248031616,0.5916228890419006,0.565189778804779,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8724446892738342,0.6098264455795288,0.4290601313114166,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7278185486793518,0.3443409204483032,0.3329379558563232,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6322517991065979,0.2239876240491867,1.0419223308563232,285.0851745605469,284.95001220703125,299.5107116699219,288.5223693847656,297.94537353515625,297.2822570800781,285.08642578125,1.0,0.6713247299194336,0.3982145190238952,0.3982145190238952,1.0,1.0,-3.2819271087646484,0.977480411529541,2.3044466972351074,0.2374042272567749,0.9022786617279052,0.9022786617279052,0.0,272.6510925292969,280.0,44276.87109375,0.0,3541.368896484375,1.0,280.6419982910156,283.5356140136719,291.49530029296875,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,35869.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728824496269226,1.0,0.0,0.0,3.653489351272583,3.653513431549072,8.906539505915134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.62939453125,0.0,1536.0738525390625,1895.4371337890625,0.0,4066.552734375,0.9059820175170898,1.0,0.0,3.0,1.0,0.0
12152100,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7601739168167114,0.3973128795623779,0.3638994991779327,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8635463118553162,0.5911580920219421,0.5650450587272644,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8727766275405884,0.6120010018348694,0.4308146834373474,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7273805737495422,0.3444946408271789,0.3332715034484863,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6318746209144592,0.2240853309631347,1.0430153608322144,284.9642639160156,284.95001220703125,299.5006103515625,288.5143127441406,297.9424133300781,297.2829895019531,284.9577331542969,1.0,0.6724467873573303,0.3979288637638092,0.3979288637638092,1.0,1.0,-3.2855327129364014,0.9779294729232788,2.307603359222412,0.2371023446321487,0.9012168645858764,0.9012168645858764,0.0,274.0080261230469,280.0,45271.2578125,0.0,3557.328857421875,1.0,280.398681640625,283.3761291503906,291.5530700683594,294.49615478515625,293.1499938964844,293.1499938964844,280.3500061035156,35931.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801347255706788,1.0,0.0,0.0,3.6549460887908936,3.654970169067383,8.913642659535981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.541015625,0.0,1538.1644287109375,1895.4371337890625,0.0,4129.89453125,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12152160,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7587270140647888,0.3965128064155578,0.3633929789066314,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8619633316993713,0.590218722820282,0.564406156539917,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8723954558372498,0.6136980056762695,0.432156890630722,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.726419985294342,0.3443449139595032,0.3333139419555664,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6310361623764038,0.2239555418491363,1.0431896448135376,284.920654296875,284.95001220703125,299.490478515625,288.5063171386719,297.9361267089844,297.2792053222656,284.9195251464844,1.0,0.6734269857406616,0.3975846171379089,0.3975846171379089,1.0,1.0,-3.2860360145568848,0.9771464467048644,2.308889627456665,0.2362817674875259,0.9005486965179443,0.9005486965179443,0.0,275.8359069824219,283.0,45396.40625,0.0,3568.74853515625,1.0,280.3573913574219,283.3291931152344,291.5477905273437,294.4688415527344,293.1499938964844,293.1499938964844,280.04998779296875,35996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847625494003296,1.0,0.0,0.0,3.654367446899414,3.6543915271759033,8.91082095222373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.67724609375,0.0,1538.0093994140625,1895.4371337890625,0.0,4169.98193359375,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12152220,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7550007104873657,0.3942295908927917,0.3617076277732849,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8579343557357788,0.5874845385551453,0.5622740983963013,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8707595467567444,0.6163239479064941,0.4342628717422485,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7237462401390076,0.3434519171714782,0.3328271508216858,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.6286352872848511,0.223202034831047,1.041366457939148,284.73455810546875,284.95001220703125,299.47027587890625,288.4905090332031,297.91925048828125,297.265869140625,284.7331237792969,1.0,0.6749349236488342,0.396896094083786,0.396896094083786,1.0,1.0,-3.2812085151672363,0.9735403060913086,2.307668209075928,0.2338537573814392,0.896133542060852,0.896133542060852,0.0,279.96563720703125,286.0,46426.359375,0.0,3580.6748046875,1.0,280.0580749511719,283.1034545898437,291.5428161621094,294.545166015625,293.1499938964844,293.1499938964844,280.3500061035156,36209.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983137249946594,1.0,0.0,0.0,3.647250413894653,3.647274494171143,8.876147035152826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.38818359375,0.0,1531.6746826171875,1895.4371337890625,0.0,4285.767578125,0.904788374900818,1.0,0.0,3.0,1.0,0.0
12152280,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7550007104873657,0.3942295908927917,0.3617076277732849,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8579343557357788,0.5874845385551453,0.5622740983963013,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8707595467567444,0.6163239479064941,0.4342628717422485,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7237462401390076,0.3434519171714782,0.3328271508216858,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.6286352872848511,0.223202034831047,1.041366457939148,284.73455810546875,284.95001220703125,299.47027587890625,288.4905090332031,297.91925048828125,297.265869140625,284.7331237792969,1.0,0.6749349236488342,0.396896094083786,0.396896094083786,1.0,1.0,-3.2812085151672363,0.9735403060913086,2.307668209075928,0.2338537573814392,0.896133542060852,0.896133542060852,0.0,279.96563720703125,286.0,46426.359375,0.0,3580.6748046875,1.0,280.0580749511719,283.1034545898437,291.5428161621094,294.545166015625,293.1499938964844,293.1499938964844,280.3500061035156,36209.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983137249946594,1.0,0.0,0.0,3.647250413894653,3.647274494171143,8.876147035152826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.38818359375,0.0,1531.6746826171875,1895.4371337890625,0.0,4285.767578125,0.904788374900818,1.0,0.0,3.0,1.0,0.0
12152340,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7523354291915894,0.3933343589305877,0.3605734705924988,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8549014329910278,0.5860447287559509,0.5605648756027222,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8702324032783508,0.6205353736877441,0.4368705749511719,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7217702865600586,0.3432911336421966,0.3325027227401733,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6267678737640381,0.2228873372077942,1.0395750999450684,284.8964233398437,284.95001220703125,299.4501037597656,288.4750366210937,297.9125671386719,297.2666931152344,284.8976135253906,1.0,0.676243007183075,0.3962075710296631,0.3962075710296631,1.0,1.0,-3.2783679962158203,0.9706377983093262,2.307730197906494,0.2314320504665374,0.8967427611351013,0.8967427611351013,0.0,283.1268920898437,289.0,45267.47265625,0.0,3591.7880859375,1.0,280.34197998046875,283.30914306640625,291.439697265625,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36103.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872236251831056,1.0,0.0,0.0,3.642653226852417,3.642677307128906,8.853785402607173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.23876953125,0.0,1525.7808837890625,1895.4371337890625,0.0,4191.19091796875,0.9037163853645324,1.0,0.0,3.0,1.0,0.0
12152400,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7523354291915894,0.3933343589305877,0.3605734705924988,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8549014329910278,0.5860447287559509,0.5605648756027222,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8702324032783508,0.6205353736877441,0.4368705749511719,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7217702865600586,0.3432911336421966,0.3325027227401733,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6267678737640381,0.2228873372077942,1.0395750999450684,284.8964233398437,284.95001220703125,299.4501037597656,288.4750366210937,297.9125671386719,297.2666931152344,284.8976135253906,1.0,0.676243007183075,0.3962075710296631,0.3962075710296631,1.0,1.0,-3.2783679962158203,0.9706377983093262,2.307730197906494,0.2314320504665374,0.8967427611351013,0.8967427611351013,0.0,283.1268920898437,289.0,45267.47265625,0.0,3591.7880859375,1.0,280.34197998046875,283.30914306640625,291.439697265625,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36103.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872236251831056,1.0,0.0,0.0,3.642653226852417,3.642677307128906,8.853785402607173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.23876953125,0.0,1525.7808837890625,1895.4371337890625,0.0,4191.19091796875,0.9037163853645324,1.0,0.0,3.0,1.0,0.0
12152460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7515815496444702,0.3936551213264465,0.3606849014759063,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8538440465927124,0.5860664248466492,0.5603511333465576,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8713986873626709,0.6254589557647705,0.4401182234287262,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.721364438533783,0.3440237939357757,0.3330442309379577,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.6263494491577148,0.2233071476221084,1.0409165620803833,285.0761413574219,284.95001220703125,299.4323425292969,288.461669921875,297.914794921875,297.2781677246094,285.07830810546875,1.0,0.6778713464736938,0.3957858681678772,0.3957858681678772,1.0,1.0,-3.28440523147583,0.9715284705162048,2.31287693977356,0.2308724522590637,0.8997556567192078,0.8997556567192078,0.0,284.8441467285156,289.0,44198.65625,0.0,3615.50732421875,1.0,280.63726806640625,283.5306091308594,291.4010314941406,294.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,35919.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739234447479248,1.0,0.0,0.0,3.644937038421631,3.64496111869812,8.86489033291582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.86572265625,0.0,1526.941650390625,1895.4371337890625,0.0,4075.6826171875,0.9041128158569336,1.0,0.0,3.0,1.0,0.0
12152520,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7515432834625244,0.3937114775180816,0.3607526421546936,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8537677526473999,0.5860968232154846,0.5603910088539124,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8716217279434204,0.626140296459198,0.4406055510044098,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.721369743347168,0.344149112701416,0.3331672549247741,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.62635338306427,0.2233915627002716,1.0412976741790771,285.0819091796875,284.95001220703125,299.429931640625,288.4598693847656,297.9151916503906,297.2798156738281,285.0833435058594,1.0,0.6781358122825623,0.3957283496856689,0.3957283496856689,1.0,1.0,-3.285726547241211,0.9718233346939088,2.313903331756592,0.2308708280324936,0.9000389575958252,0.9000389575958252,0.0,285.0495910644531,292.0,44198.8125,0.0,3619.75048828125,1.0,280.641845703125,283.536376953125,291.4066162109375,294.1839294433594,293.1499938964844,293.1499938964844,280.95001220703125,35904.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973293960094452,1.0,0.0,0.0,3.64557671546936,3.6456007957458496,8.868002510098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.5634765625,0.0,1527.5418701171875,1895.4371337890625,0.0,4070.1630859375,0.9042416214942932,1.0,0.0,3.0,1.0,0.0
12152580,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.751425564289093,0.3946799039840698,0.3615423738956451,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8533535599708557,0.5869295597076416,0.5610524415969849,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8736649751663208,0.6324084997177124,0.4448646306991577,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7216359376907349,0.3456017076969147,0.334452748298645,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.6266472935676575,0.2244421243667602,1.045650839805603,285.2748718261719,284.95001220703125,299.4097595214844,288.4451599121094,297.9214172363281,297.2976989746094,285.2756652832031,1.0,0.6806681752204895,0.3952491283416748,0.3952491283416748,1.0,1.0,-3.299367904663086,0.9751845598220824,2.324183464050293,0.2311293333768844,0.9059646129608154,0.9059646129608154,0.0,286.7870788574219,295.0,43309.83984375,0.0,3661.5712890625,1.0,280.94171142578125,283.7687683105469,291.3983154296875,294.1136169433594,293.1499938964844,293.1499938964844,280.6499938964844,35665.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611085057258606,1.0,0.0,0.0,3.657381772994995,3.657405853271485,8.92552691311721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.97119140625,0.0,1538.887939453125,1895.4371337890625,0.0,3962.4609375,0.9067202210426332,1.0,0.0,3.0,1.0,0.0
12152640,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.751425564289093,0.3946799039840698,0.3615423738956451,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8533535599708557,0.5869295597076416,0.5610524415969849,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8736649751663208,0.6324084997177124,0.4448646306991577,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7216359376907349,0.3456017076969147,0.334452748298645,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.6266472935676575,0.2244421243667602,1.045650839805603,285.2748718261719,284.95001220703125,299.4097595214844,288.4451599121094,297.9214172363281,297.2976989746094,285.2756652832031,1.0,0.6806681752204895,0.3952491283416748,0.3952491283416748,1.0,1.0,-3.299367904663086,0.9751845598220824,2.324183464050293,0.2311293333768844,0.9059646129608154,0.9059646129608154,0.0,286.7870788574219,295.0,43309.83984375,0.0,3661.5712890625,1.0,280.94171142578125,283.7687683105469,291.3983154296875,294.1136169433594,293.1499938964844,293.1499938964844,280.6499938964844,35665.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611085057258606,1.0,0.0,0.0,3.657381772994995,3.657405853271485,8.92552691311721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.97119140625,0.0,1538.887939453125,1895.4371337890625,0.0,3962.4609375,0.9067202210426332,1.0,0.0,3.0,1.0,0.0
12152700,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7511559724807739,0.3946389555931091,0.3618566691875458,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8529503345489502,0.5868573784828186,0.561349093914032,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8744338154792786,0.6349120736122131,0.4469109177589416,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7216343283653259,0.3460605442523956,0.335114985704422,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6267201900482178,0.2248226106166839,1.0481181144714355,285.1507263183594,284.95001220703125,299.3996887207031,288.4379577636719,297.9203186035156,297.3008117675781,285.1443786621094,1.0,0.6820753812789917,0.3950094878673553,0.3950094878673553,1.0,1.0,-3.3063340187072754,0.9769032597541808,2.32943081855774,0.2313845753669738,0.9061166048049928,0.9061166048049928,0.0,287.95281982421875,295.0,44282.9375,0.0,3684.60107421875,1.0,280.6980285644531,283.6038513183594,291.47625732421875,294.34625244140625,293.1499938964844,293.1499938964844,280.6499938964844,35708.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693843126296996,1.0,0.0,0.0,3.663143634796143,3.663167715072632,8.95367236353195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3671875,0.0,1545.648193359375,1895.4371337890625,0.0,4035.783203125,0.9079843163490297,1.0,0.0,3.0,1.0,0.0
12152760,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7500470280647278,0.394059956073761,0.3615868091583252,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8517187237739563,0.5861845016479492,0.5610109567642212,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8742949366569519,0.6368132829666138,0.448428213596344,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7209513187408447,0.3461288213729858,0.33539679646492,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6261997222900391,0.2249099016189575,1.049383282661438,285.1080322265625,284.95001220703125,299.3896484375,288.4308776855469,297.914794921875,297.2979736328125,285.1069641113281,1.0,0.6833206415176392,0.3946187496185303,0.3946187496185303,1.0,1.0,-3.309295654296875,0.976839005947113,2.332456588745117,0.2307634800672531,0.9067070484161376,0.9067070484161376,0.0,289.7657165527344,298.0,44444.4921875,0.0,3701.8583984375,1.0,280.6572265625,283.5566711425781,291.47955322265625,294.3343200683594,293.1499938964844,293.1499938964844,280.3500061035156,35757.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751810431480408,1.0,0.0,0.0,3.667109251022339,3.667133331298828,8.973069043349824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.69970703125,0.0,1550.4676513671875,1895.4371337890625,0.0,4086.6953125,0.9089330434799194,1.0,0.0,3.0,1.0,0.0
12152820,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7467820048332214,0.392086923122406,0.3602151274681091,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8481581211090088,0.5838002562522888,0.5592594742774963,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8729007244110107,0.639699399471283,0.4507447183132171,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7185887694358826,0.3455272912979126,0.3352275490760803,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6242110729217529,0.2244628369808197,1.0491180419921875,284.9222106933594,284.95001220703125,299.3695373535156,288.41717529296875,297.898193359375,297.2849426269531,284.9207458496094,1.0,0.6852737069129944,0.3938372731208801,0.3938372731208801,1.0,1.0,-3.30781364440918,0.9741087555885316,2.333704710006714,0.2284901440143585,0.904794216156006,0.904794216156006,0.0,294.0649108886719,286.0,45557.8515625,0.0,3722.617919921875,1.0,280.35821533203125,283.3285522460937,291.4790954589844,294.4243469238281,293.1499938964844,293.1499938964844,280.04998779296875,35942.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909008741378784,1.0,0.0,0.0,3.669876337051392,3.669900417327881,8.986614830064354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.46240234375,0.0,1554.9609375,1895.4371337890625,0.0,4222.734375,0.9096695780754088,1.0,0.0,3.0,1.0,0.0
12152880,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7467820048332214,0.392086923122406,0.3602151274681091,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8481581211090088,0.5838002562522888,0.5592594742774963,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8729007244110107,0.639699399471283,0.4507447183132171,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7185887694358826,0.3455272912979126,0.3352275490760803,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6242110729217529,0.2244628369808197,1.0491180419921875,284.9222106933594,284.95001220703125,299.3695373535156,288.41717529296875,297.898193359375,297.2849426269531,284.9207458496094,1.0,0.6852737069129944,0.3938372731208801,0.3938372731208801,1.0,1.0,-3.30781364440918,0.9741087555885316,2.333704710006714,0.2284901440143585,0.904794216156006,0.904794216156006,0.0,294.0649108886719,286.0,45557.8515625,0.0,3722.617919921875,1.0,280.35821533203125,283.3285522460937,291.4790954589844,294.4243469238281,293.1499938964844,293.1499938964844,280.04998779296875,35942.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909008741378784,1.0,0.0,0.0,3.669876337051392,3.669900417327881,8.986614830064354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.46240234375,0.0,1554.9609375,1895.4371337890625,0.0,4222.734375,0.9096695780754088,1.0,0.0,3.0,1.0,0.0
12152940,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7463991045951843,0.3895390927791595,0.3579682111740112,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8480015993118286,0.580618143081665,0.5563498139381409,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8752727508544922,0.6418325901031494,0.4522767663002014,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.718890368938446,0.344298243522644,0.3341162502765655,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6242981553077698,0.2234432697296142,1.0447237491607666,284.7288818359375,284.95001220703125,299.3494873046875,288.4040222167969,297.8769226074219,297.2656555175781,284.72723388671875,1.0,0.6823318600654602,0.39305579662323,0.39305579662323,1.0,1.0,-3.296844482421875,0.9681209325790404,2.328723430633545,0.2250675112009048,0.9002518057823181,0.9002518057823181,0.0,291.5378112792969,274.0,46528.41015625,0.0,3682.3623046875,1.0,280.0580139160156,283.0965270996094,291.463623046875,294.47125244140625,293.1499938964844,293.1499938964844,279.75,36179.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638941764831534,3.663918495178223,8.957342174653604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.51220703125,0.0,1550.03173828125,1895.4371337890625,0.0,4300.0,0.9084874987602234,1.0,0.0,3.0,1.0,0.0
12153000,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7463991045951843,0.3895390927791595,0.3579682111740112,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.8480015993118286,0.580618143081665,0.5563498139381409,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8752727508544922,0.6418325901031494,0.4522767663002014,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.718890368938446,0.344298243522644,0.3341162502765655,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6242981553077698,0.2234432697296142,1.0447237491607666,284.7288818359375,284.95001220703125,299.3494873046875,288.4040222167969,297.8769226074219,297.2656555175781,284.72723388671875,1.0,0.6823318600654602,0.39305579662323,0.39305579662323,1.0,1.0,-3.296844482421875,0.9681209325790404,2.328723430633545,0.2250675112009048,0.9002518057823181,0.9002518057823181,0.0,291.5378112792969,274.0,46528.41015625,0.0,3682.3623046875,1.0,280.0580139160156,283.0965270996094,291.463623046875,294.47125244140625,293.1499938964844,293.1499938964844,279.75,36179.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638941764831534,3.663918495178223,8.957342174653604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.51220703125,0.0,1550.03173828125,1895.4371337890625,0.0,4300.0,0.9084874987602234,1.0,0.0,3.0,1.0,0.0
12153060,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.7478488683700562,0.386708915233612,0.3552757501602173,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8500187397003174,0.5770779252052307,0.5528756380081177,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8800344467163086,0.6435102224349976,0.4533323645591736,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.7208763360977173,0.342727780342102,0.3324753940105438,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.6257004141807556,0.2221067994832992,1.0379419326782229,284.53387451171875,284.95001220703125,299.3294982910156,288.3915100097656,297.85406494140625,297.2435302734375,284.5321655273437,1.0,0.6769125461578369,0.3926058411598205,0.3926058411598205,1.0,1.0,-3.2805745601654053,0.9612305164337158,2.319344043731689,0.2218575030565261,0.8930897116661072,0.8930897116661072,0.0,284.8929138183594,262.0,47384.59375,0.0,3606.8603515625,1.0,279.75830078125,282.8663024902344,291.4821472167969,294.5375366210937,293.1499938964844,293.1499938964844,280.04998779296875,36456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647654533386232,3.64767861366272,8.87811381744541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.08056640625,0.0,1533.9737548828125,1895.4371337890625,0.0,4300.0,0.9050446152687072,1.0,0.0,3.0,1.0,0.0
12153120,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.7478488683700562,0.386708915233612,0.3552757501602173,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8500187397003174,0.5770779252052307,0.5528756380081177,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8800344467163086,0.6435102224349976,0.4533323645591736,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.7208763360977173,0.342727780342102,0.3324753940105438,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.6257004141807556,0.2221067994832992,1.0379419326782229,284.53387451171875,284.95001220703125,299.3294982910156,288.3915100097656,297.85406494140625,297.2435302734375,284.5321655273437,1.0,0.6769125461578369,0.3926058411598205,0.3926058411598205,1.0,1.0,-3.2805745601654053,0.9612305164337158,2.319344043731689,0.2218575030565261,0.8930897116661072,0.8930897116661072,0.0,284.8929138183594,262.0,47384.59375,0.0,3606.8603515625,1.0,279.75830078125,282.8663024902344,291.4821472167969,294.5375366210937,293.1499938964844,293.1499938964844,280.04998779296875,36456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647654533386232,3.64767861366272,8.87811381744541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.08056640625,0.0,1533.9737548828125,1895.4371337890625,0.0,4300.0,0.9050446152687072,1.0,0.0,3.0,1.0,0.0
12153180,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.751955509185791,0.385575532913208,0.3534015119075775,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8548726439476013,0.5752245187759399,0.5502200722694397,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.8879879117012024,0.6471684575080872,0.4551278352737427,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.7250927686691284,0.3422110378742218,0.331251859664917,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.6290053725242615,0.2215036004781723,1.0321894884109497,284.6923828125,284.95001220703125,299.3095397949219,288.3797302246094,297.8463134765625,297.24237060546875,284.6935119628906,1.0,0.6704273223876953,0.3921558856964111,0.3921558856964111,1.0,1.0,-3.268882274627685,0.9559592008590698,2.3129231929779053,0.2190144509077072,0.890951931476593,0.890951931476593,0.0,274.9781188964844,250.0,46097.82421875,0.0,3524.365234375,1.0,280.0419006347656,283.0718688964844,291.36669921875,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974103569984436,1.0,0.0,0.0,3.632534503936768,3.6325583457946777,8.804663593764417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4365234375,0.0,1516.69970703125,1895.4371337890625,0.0,4278.12646484375,0.9016493558883668,1.0,0.0,3.0,1.0,0.0
12153240,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.751955509185791,0.385575532913208,0.3534015119075775,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.8548726439476013,0.5752245187759399,0.5502200722694397,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.8879879117012024,0.6471684575080872,0.4551278352737427,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.7250927686691284,0.3422110378742218,0.331251859664917,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.6290053725242615,0.2215036004781723,1.0321894884109497,284.6923828125,284.95001220703125,299.3095397949219,288.3797302246094,297.8463134765625,297.24237060546875,284.6935119628906,1.0,0.6704273223876953,0.3921558856964111,0.3921558856964111,1.0,1.0,-3.268882274627685,0.9559592008590698,2.3129231929779053,0.2190144509077072,0.890951931476593,0.890951931476593,0.0,274.9781188964844,250.0,46097.82421875,0.0,3524.365234375,1.0,280.0419006347656,283.0718688964844,291.36669921875,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36386.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974103569984436,1.0,0.0,0.0,3.632534503936768,3.6325583457946777,8.804663593764417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4365234375,0.0,1516.69970703125,1895.4371337890625,0.0,4278.12646484375,0.9016493558883668,1.0,0.0,3.0,1.0,0.0
12153300,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7551977634429932,0.385590523481369,0.3530117869377136,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8585476875305176,0.574941098690033,0.5495108962059021,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8933130502700806,0.649652898311615,0.4565074145793915,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7282012104988098,0.3424257934093475,0.3310666084289551,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.6315951943397522,0.2215920388698578,1.0308781862258911,284.8297119140625,284.95001220703125,299.299560546875,288.37408447265625,297.8472900390625,297.2484130859375,284.83673095703125,1.0,0.6672145128250122,0.3919309079647064,0.3919309079647064,1.0,1.0,-3.267414331436157,0.9548256993293762,2.312588691711426,0.218144342303276,0.8914828300476074,0.8914828300476074,0.0,269.0826110839844,250.0,45068.3671875,0.0,3488.1201171875,1.0,280.2980041503906,283.24908447265625,291.31353759765625,294.1097412109375,293.1499938964844,293.1499938964844,280.3500061035156,36285.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888559579849244,1.0,0.0,0.0,3.6273274421691895,3.6273512840271,8.779439895079122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.8310546875,0.0,1510.216552734375,1895.4371337890625,0.0,4205.21484375,0.9004577994346619,1.0,0.0,3.0,1.0,0.0
12153360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7591545581817627,0.385854423046112,0.3529465794563293,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8629748821258545,0.5749527812004089,0.5491825938224792,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8994233012199402,0.6524085402488708,0.4581787288188934,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7319071888923645,0.3428826034069061,0.3311619162559509,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.634773850440979,0.2219008505344391,1.030671000480652,284.87799072265625,284.95001220703125,299.28961181640625,288.3686828613281,297.8504943847656,297.25732421875,284.87939453125,1.0,0.6641289591789246,0.3918040990829468,0.3918040990829468,1.0,1.0,-3.2688117027282715,0.9549331068992616,2.313878536224365,0.2178886979818344,0.8915243148803711,0.8915243148803711,0.0,262.78741455078125,238.0,44932.13671875,0.0,3456.21044921875,1.0,280.3419494628906,283.3016662597656,291.3201904296875,294.1467590332031,293.1499938964844,293.1499938964844,280.6499938964844,36201.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843220710754396,1.0,0.0,0.0,3.624381303787232,3.6244051456451416,8.765184702497208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.23388671875,0.0,1506.3472900390625,1895.4371337890625,0.0,4166.17822265625,0.8997084498405457,1.0,0.0,3.0,1.0,0.0
12153420,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7682477235794067,0.3867807686328888,0.3531628549098968,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8731194138526917,0.5754687786102295,0.5489938259124756,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9134292006492616,0.6583728790283203,0.4618105292320251,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.740374743938446,0.3442289531230926,0.3317737579345703,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6422559022903442,0.2229417115449905,1.0322319269180298,285.06671142578125,284.95001220703125,299.269775390625,288.3584289550781,297.8592834472656,297.2782287597656,285.0682373046875,1.0,0.6582872867584229,0.3915504813194275,0.3915504813194275,1.0,1.0,-3.275818347930908,0.956623077392578,2.31919527053833,0.2179591655731201,0.8946393728256226,0.8946393728256226,0.0,249.93145751953125,226.0,43880.046875,0.0,3400.36376953125,1.0,280.64166259765625,283.531494140625,291.30810546875,294.0603942871094,293.1499938964844,293.1499938964844,280.95001220703125,35965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714384078979492,1.0,0.0,0.0,3.625,3.625023603439331,8.768176371631853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.37451171875,0.0,1505.2762451171875,1895.4371337890625,0.0,4053.867431640625,0.8996875882148743,1.0,0.0,3.0,1.0,0.0
