time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7682477235794067,0.3867807686328888,0.3531628549098968,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8731194138526917,0.5754687786102295,0.5489938259124756,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9134292006492616,0.6583728790283203,0.4618105292320251,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.740374743938446,0.3442289531230926,0.3317737579345703,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6422559022903442,0.2229417115449905,1.0322319269180298,285.06671142578125,284.95001220703125,299.269775390625,288.3584289550781,297.8592834472656,297.2782287597656,285.0682373046875,1.0,0.6582872867584229,0.3915504813194275,0.3915504813194275,1.0,1.0,-3.275818347930908,0.956623077392578,2.31919527053833,0.2179591655731201,0.8946393728256226,0.8946393728256226,0.0,249.93145751953125,226.0,43880.046875,0.0,3400.36376953125,1.0,280.64166259765625,283.531494140625,291.30810546875,294.0603942871094,293.1499938964844,293.1499938964844,280.95001220703125,35965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714384078979492,1.0,0.0,0.0,3.625,3.625023603439331,8.768176371631853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.37451171875,0.0,1505.2762451171875,1895.4371337890625,0.0,4053.867431640625,0.8996875882148743,1.0,0.0,3.0,1.0,0.0
12153540,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7788151502609253,0.3881115615367889,0.3537586033344269,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8848544359207153,0.5764809846878052,0.5492950081825256,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.930283546447754,0.6648131012916565,0.4657826125621795,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7502454519271851,0.3460024297237396,0.3328166306018829,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6512031555175781,0.2244055867195129,1.0358238220214844,285.2611389160156,284.95001220703125,299.25,288.3490905761719,297.8693542480469,297.3006896972656,285.2634582519531,1.0,0.6529067754745483,0.3912968337535858,0.3912968337535858,1.0,1.0,-3.28724217414856,0.959820568561554,2.3274216651916504,0.2185716032981872,0.9003944396972656,0.9003944396972656,0.0,237.00575256347656,214.0,43041.6953125,0.0,3353.836181640625,1.0,280.9415283203125,283.7651062011719,291.3056030273437,293.99951171875,293.1499938964844,293.1499938964844,281.25,35701.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960025668144226,1.0,0.0,0.0,3.635462760925293,3.635486602783203,8.818864785098413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.55322265625,0.0,1514.8280029296875,1895.4371337890625,0.0,3952.81494140625,0.9018420577049256,1.0,0.0,3.0,1.0,0.0
12153600,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7788151502609253,0.3881115615367889,0.3537586033344269,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8848544359207153,0.5764809846878052,0.5492950081825256,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.930283546447754,0.6648131012916565,0.4657826125621795,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7502454519271851,0.3460024297237396,0.3328166306018829,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6512031555175781,0.2244055867195129,1.0358238220214844,285.2611389160156,284.95001220703125,299.25,288.3490905761719,297.8693542480469,297.3006896972656,285.2634582519531,1.0,0.6529067754745483,0.3912968337535858,0.3912968337535858,1.0,1.0,-3.28724217414856,0.959820568561554,2.3274216651916504,0.2185716032981872,0.9003944396972656,0.9003944396972656,0.0,237.00575256347656,214.0,43041.6953125,0.0,3353.836181640625,1.0,280.9415283203125,283.7651062011719,291.3056030273437,293.99951171875,293.1499938964844,293.1499938964844,281.25,35701.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960025668144226,1.0,0.0,0.0,3.635462760925293,3.635486602783203,8.818864785098413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.55322265625,0.0,1514.8280029296875,1895.4371337890625,0.0,3952.81494140625,0.9018420577049256,1.0,0.0,3.0,1.0,0.0
12153660,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.7903434634208679,0.3897092044353485,0.3546182513236999,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.8976275324821472,0.5778828859329224,0.5499830842018127,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.9479770064353944,0.6713866591453552,0.4698649048805237,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.761170506477356,0.3480172157287597,0.3341214656829834,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.6612483263015747,0.2261114418506622,1.0406802892684937,285.4564514160156,284.95001220703125,299.2312927246094,288.3406677246094,297.8783874511719,297.3219909667969,285.4581604003906,1.0,0.6481416821479797,0.3906679153442383,0.3906679153442383,1.0,1.0,-3.301417827606201,0.9629216194152832,2.338496208190918,0.2184750139713287,0.9085229635238647,0.9085229635238647,0.0,224.6506500244141,214.0,42241.671875,0.0,3316.365478515625,1.0,281.2399597167969,283.9985046386719,291.3029479980469,293.9459533691406,293.1499938964844,293.1499938964844,281.25,35437.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950383484363556,1.0,0.0,0.0,3.65507173538208,3.6550955772399902,8.9142554315913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.451171875,0.0,1534.6043701171875,1895.4371337890625,0.0,3866.416259765625,0.9060474038124084,1.0,0.0,3.0,1.0,0.0
12153720,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7908555269241333,0.3897692859172821,0.3546606302261352,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.898194432258606,0.5779372453689575,0.5500209331512451,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9487316012382508,0.6716513633728027,0.4700410664081573,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.7616606950759888,0.3480995893478393,0.3341823518276214,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.6617012023925781,0.226183220744133,1.0409115552902222,285.4580383300781,284.95001220703125,299.23052978515625,288.3403015136719,297.8786926269531,297.32275390625,285.45953369140625,1.0,0.647951602935791,0.3906417191028595,0.3906417191028595,1.0,1.0,-3.302077531814575,0.9630723595619202,2.3390052318573,0.2184803187847137,0.9088150262832642,0.9088150262832642,0.0,224.1372985839844,202.0,42248.02734375,0.0,3314.959716796875,1.0,281.2411804199219,283.9999084472656,291.3056640625,293.9516906738281,293.1499938964844,293.1499938964844,280.95001220703125,35431.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503950476646424,1.0,0.0,0.0,3.6560134887695312,3.656037569046021,8.918850653572008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.767578125,0.0,1535.609375,1895.4371337890625,0.0,3866.520263671875,0.9062528014183044,1.0,0.0,3.0,1.0,0.0
12153780,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8020509481430054,0.3897103667259216,0.3546815514564514,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9112012982368468,0.577664852142334,0.5498738288879395,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.9650610685348512,0.676341712474823,0.4734221994876861,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.772804856300354,0.3491067588329315,0.335037499666214,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.6720359921455383,0.2272281497716903,1.0446491241455078,285.2852783203125,284.95001220703125,299.21160888671875,288.3318176269531,297.8733825683594,297.32427978515625,285.2839050292969,1.0,0.6429147124290466,0.3899865746498108,0.3899865746498108,1.0,1.0,-3.311531543731689,0.964420735836029,2.347110748291016,0.2179155796766281,0.9118826389312744,0.9118826389312744,0.0,212.53756713867188,190.0,43329.83203125,0.0,3270.74755859375,1.0,280.9578552246094,283.7793884277344,291.3885803222656,294.1744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35513.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663163423538208,1.0,0.0,0.0,3.6748435497283936,3.674867630004883,9.010958592625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3583984375,0.0,1557.318603515625,1895.4371337890625,0.0,4008.68603515625,0.9104971885681152,1.0,0.0,3.0,1.0,0.0
12153840,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8020509481430054,0.3897103667259216,0.3546815514564514,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9112012982368468,0.577664852142334,0.5498738288879395,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.9650610685348512,0.676341712474823,0.4734221994876861,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.772804856300354,0.3491067588329315,0.335037499666214,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.6720359921455383,0.2272281497716903,1.0446491241455078,285.2852783203125,284.95001220703125,299.21160888671875,288.3318176269531,297.8733825683594,297.32427978515625,285.2839050292969,1.0,0.6429147124290466,0.3899865746498108,0.3899865746498108,1.0,1.0,-3.311531543731689,0.964420735836029,2.347110748291016,0.2179155796766281,0.9118826389312744,0.9118826389312744,0.0,212.53756713867188,190.0,43329.83203125,0.0,3270.74755859375,1.0,280.9578552246094,283.7793884277344,291.3885803222656,294.1744384765625,293.1499938964844,293.1499938964844,280.6499938964844,35513.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663163423538208,1.0,0.0,0.0,3.6748435497283936,3.674867630004883,9.010958592625684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.3583984375,0.0,1557.318603515625,1895.4371337890625,0.0,4008.68603515625,0.9104971885681152,1.0,0.0,3.0,1.0,0.0
12153900,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8068316578865051,0.3890807926654815,0.3541145026683807,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9173011779785156,0.5768222808837891,0.5491127371788025,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9718922972679138,0.6779776811599731,0.4745786786079407,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7777698040008545,0.3491144478321075,0.3350028395652771,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.6766063570976257,0.2273528575897216,1.0448559522628784,285.13885498046875,284.95001220703125,299.20233154296875,288.3276672363281,297.86627197265625,297.3188781738281,285.13189697265625,1.0,0.640076756477356,0.3896590173244476,0.3896590173244476,1.0,1.0,-3.3115386962890625,0.9634839296340942,2.3480546474456787,0.2170453816652298,0.911713719367981,0.911713719367981,0.0,207.2841644287109,190.0,44263.0390625,0.0,3241.0703125,1.0,280.7006530761719,283.5921325683594,291.4176940917969,294.32421875,293.1499938964844,293.1499938964844,280.6499938964844,35614.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771195650100708,1.0,0.0,0.0,3.6818361282348633,3.681860446929932,9.045284059538972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.46826171875,0.0,1565.970947265625,1895.4371337890625,0.0,4103.63525390625,0.9120950102806092,1.0,0.0,3.0,1.0,0.0
12153960,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8110746145248413,0.3882129490375519,0.3532114923000335,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9230648875236512,0.5756686329841614,0.5479313731193542,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9780109524726868,0.6793416738510132,0.475419670343399,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7823863625526428,0.3488796353340149,0.3346705734729767,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6808079481124878,0.227259024977684,1.0439083576202393,285.0887451171875,284.95001220703125,299.1931457519531,288.3236083984375,297.8570251464844,297.3104858398437,285.0871887207031,1.0,0.6369653940200806,0.389324277639389,0.389324277639389,1.0,1.0,-3.308509111404419,0.9614942669868468,2.347014904022217,0.215779960155487,0.912099540233612,0.912099540233612,0.0,202.2627410888672,178.0,44378.390625,0.0,3205.949462890625,1.0,280.6576538085937,283.5380859375,291.3885192871094,294.2597045898437,293.1499938964844,293.1499938964844,280.3500061035156,35698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826018214225768,1.0,0.0,0.0,3.6866862773895264,3.6867105960845934,9.069130442185268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.55224609375,0.0,1572.086181640625,1895.4371337890625,0.0,4151.29833984375,0.9132677316665648,1.0,0.0,3.0,1.0,0.0
12154020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8195815682411194,0.3861188590526581,0.3510840833187103,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.935197114944458,0.5729289054870605,0.5451164841651917,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9897051453590392,0.6816168427467346,0.4768103361129761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7919505834579468,0.3479942679405212,0.3335838317871094,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6893473863601685,0.2266660332679748,1.0400384664535522,284.8931579589844,284.95001220703125,299.1751708984375,288.3156433105469,297.8354797363281,297.2894592285156,284.89141845703125,1.0,0.6301047801971436,0.3886547684669494,0.3886547684669494,1.0,1.0,-3.298283576965332,0.956100046634674,2.3421835899353027,0.2127030938863754,0.909725785255432,0.909725785255432,0.0,192.0725250244141,166.0,45397.75,0.0,3125.91748046875,1.0,280.3580627441406,283.30206298828125,291.36798095703125,294.3065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35926.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956883788108826,1.0,0.0,0.0,3.6900806427001953,3.690104961395264,9.085838428291028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2529296875,0.0,1577.6666259765625,1895.4371337890625,0.0,4263.5302734375,0.9141782522201538,1.0,0.0,3.0,1.0,0.0
12154080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8195815682411194,0.3861188590526581,0.3510840833187103,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.935197114944458,0.5729289054870605,0.5451164841651917,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9897051453590392,0.6816168427467346,0.4768103361129761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7919505834579468,0.3479942679405212,0.3335838317871094,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6893473863601685,0.2266660332679748,1.0400384664535522,284.8931579589844,284.95001220703125,299.1751708984375,288.3156433105469,297.8354797363281,297.2894592285156,284.89141845703125,1.0,0.6301047801971436,0.3886547684669494,0.3886547684669494,1.0,1.0,-3.298283576965332,0.956100046634674,2.3421835899353027,0.2127030938863754,0.909725785255432,0.909725785255432,0.0,192.0725250244141,166.0,45397.75,0.0,3125.91748046875,1.0,280.3580627441406,283.30206298828125,291.36798095703125,294.3065185546875,293.1499938964844,293.1499938964844,280.04998779296875,35926.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956883788108826,1.0,0.0,0.0,3.6900806427001953,3.690104961395264,9.085838428291028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2529296875,0.0,1577.6666259765625,1895.4371337890625,0.0,4263.5302734375,0.9141782522201538,1.0,0.0,3.0,1.0,0.0
12154140,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8283390998840332,0.3836937248706817,0.3486317098140716,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9477971792221068,0.5697858929634094,0.5418877005577087,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.9990000128746032,0.6834773421287537,0.4764510095119476,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.8019734025001526,0.3467252850532532,0.3320970833301544,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6981286406517029,0.22568941116333,1.0342772006988523,284.6956481933594,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2673034667969,284.6936950683594,1.0,0.6224270462989807,0.3879852890968323,0.3879852890968323,1.0,1.0,-3.282531499862671,0.9488267302513124,2.333704710006714,0.2090657502412796,0.9047014117240906,0.9047014117240906,0.0,181.8388214111328,154.0,46315.84765625,0.0,3033.96728515625,1.0,280.05810546875,283.0668029785156,291.3670349121094,294.3570251464844,293.1499938964844,293.1499938964844,279.75,36189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683770656585693,3.6837949752807617,9.05479168977763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.69140625,0.0,1572.4945068359375,1895.4371337890625,0.0,4300.0,0.9129402041435242,1.0,0.0,3.0,1.0,0.0
12154200,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8283390998840332,0.3836937248706817,0.3486317098140716,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9477971792221068,0.5697858929634094,0.5418877005577087,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.9990000128746032,0.6834773421287537,0.4764510095119476,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.8019734025001526,0.3467252850532532,0.3320970833301544,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.6981286406517029,0.22568941116333,1.0342772006988523,284.6956481933594,284.95001220703125,299.1576232910156,288.3079528808594,297.8131103515625,297.2673034667969,284.6936950683594,1.0,0.6224270462989807,0.3879852890968323,0.3879852890968323,1.0,1.0,-3.282531499862671,0.9488267302513124,2.333704710006714,0.2090657502412796,0.9047014117240906,0.9047014117240906,0.0,181.8388214111328,154.0,46315.84765625,0.0,3033.96728515625,1.0,280.05810546875,283.0668029785156,291.3670349121094,294.3570251464844,293.1499938964844,293.1499938964844,279.75,36189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683770656585693,3.6837949752807617,9.05479168977763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.69140625,0.0,1572.4945068359375,1895.4371337890625,0.0,4300.0,0.9129402041435242,1.0,0.0,3.0,1.0,0.0
12154260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876403808594,0.8348270058631897,0.3809657692909241,0.346001923084259,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.9568870663642884,0.566266655921936,0.5384094715118408,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.9990000128746032,0.6873738765716553,0.4616216123104095,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8094809651374817,0.3451233804225921,0.3303932547569275,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7046107053756714,0.2244108170270919,1.0275530815124512,284.48736572265625,284.95001220703125,299.14044189453125,288.3005065917969,297.7978210449219,297.2547302246094,284.485107421875,1.0,0.612993061542511,0.3877653181552887,0.3877653181552887,1.0,1.0,-3.246977567672729,0.9360541701316832,2.3109235763549805,0.2043421864509582,0.8968324065208435,0.8968324065208435,0.0,173.27430725097656,157.0,46993.44921875,0.0,2910.704345703125,1.0,279.7582092285156,282.82550048828125,291.3920288085937,294.4250183105469,293.1499938964844,293.1499938964844,280.04998779296875,36489.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666421175003052,3.666445255279541,8.969701070782321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.22998046875,0.0,1555.1934814453125,1895.4371337890625,0.0,4300.0,0.9092591404914856,1.0,0.0,3.0,1.0,0.0
12154320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876403808594,0.8348270058631897,0.3809657692909241,0.346001923084259,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.9568870663642884,0.566266655921936,0.5384094715118408,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.9990000128746032,0.6873738765716553,0.4616216123104095,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8094809651374817,0.3451233804225921,0.3303932547569275,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7046107053756714,0.2244108170270919,1.0275530815124512,284.48736572265625,284.95001220703125,299.14044189453125,288.3005065917969,297.7978210449219,297.2547302246094,284.485107421875,1.0,0.612993061542511,0.3877653181552887,0.3877653181552887,1.0,1.0,-3.246977567672729,0.9360541701316832,2.3109235763549805,0.2043421864509582,0.8968324065208435,0.8968324065208435,0.0,173.27430725097656,157.0,46993.44921875,0.0,2910.704345703125,1.0,279.7582092285156,282.82550048828125,291.3920288085937,294.4250183105469,293.1499938964844,293.1499938964844,280.04998779296875,36489.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666421175003052,3.666445255279541,8.969701070782321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.22998046875,0.0,1555.1934814453125,1895.4371337890625,0.0,4300.0,0.9092591404914856,1.0,0.0,3.0,1.0,0.0
12154380,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.8388981819152832,0.3799344003200531,0.3444190621376037,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9621164202690125,0.5644105672836304,0.5359652638435364,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9990000128746032,0.6950202584266663,0.4524283111095428,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.8139616847038269,0.3445786833763122,0.3293529450893402,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.7085658311843872,0.2239250242710113,1.0232583284378052,284.64111328125,284.95001220703125,299.1236267089844,288.2933044433594,297.80377197265625,297.271240234375,284.64208984375,1.0,0.607653021812439,0.3875453770160675,0.3875453770160675,1.0,1.0,-3.2246813774108887,0.927863359451294,2.2968180179595947,0.2006864249706268,0.893970787525177,0.893970787525177,0.0,168.18431091308594,160.0,45628.59765625,0.0,2836.053955078125,1.0,280.04205322265625,283.0275573730469,291.2763977050781,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,36440.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967572689056396,1.0,0.0,0.0,3.6492860317230233,3.649310111999512,8.886057116797019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37548828125,0.0,1535.6728515625,1895.4371337890625,0.0,4272.595703125,0.9054284691810608,1.0,0.0,3.0,1.0,0.0
12154440,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409912109375,0.8388981819152832,0.3799344003200531,0.3444190621376037,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9621164202690125,0.5644105672836304,0.5359652638435364,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9990000128746032,0.6950202584266663,0.4524283111095428,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.8139616847038269,0.3445786833763122,0.3293529450893402,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.7085658311843872,0.2239250242710113,1.0232583284378052,284.64111328125,284.95001220703125,299.1236267089844,288.2933044433594,297.80377197265625,297.271240234375,284.64208984375,1.0,0.607653021812439,0.3875453770160675,0.3875453770160675,1.0,1.0,-3.2246813774108887,0.927863359451294,2.2968180179595947,0.2006864249706268,0.893970787525177,0.893970787525177,0.0,168.18431091308594,160.0,45628.59765625,0.0,2836.053955078125,1.0,280.04205322265625,283.0275573730469,291.2763977050781,294.17041015625,293.1499938964844,293.1499938964844,280.3500061035156,36440.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967572689056396,1.0,0.0,0.0,3.6492860317230233,3.649310111999512,8.886057116797019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.37548828125,0.0,1535.6728515625,1895.4371337890625,0.0,4272.595703125,0.9054284691810608,1.0,0.0,3.0,1.0,0.0
12154500,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8407143354415894,0.379985362291336,0.3442311882972717,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.964224338531494,0.5641167759895325,0.5354224443435669,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9990000128746032,0.6995071768760681,0.4490868151187897,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.8158665895462036,0.3447695672512054,0.329320877790451,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.710331380367279,0.2240747958421707,1.0230388641357422,284.77838134765625,284.95001220703125,299.1153259277344,288.289794921875,297.8116455078125,297.2860107421875,284.7855224609375,1.0,0.6061064004898071,0.3874354064464569,0.3874354064464569,1.0,1.0,-3.2194747924804688,0.9257879257202148,2.293686866760254,0.199636772274971,0.8941574692726135,0.8941574692726135,0.0,166.4800567626953,160.0,44581.3359375,0.0,2815.935546875,1.0,280.2984619140625,283.2050476074219,291.2243347167969,293.9898986816406,293.1499938964844,293.1499938964844,280.3500061035156,36348.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876528382301332,1.0,0.0,0.0,3.642867565155029,3.642891645431519,8.854826205606514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6005859375,0.0,1527.8475341796875,1895.4371337890625,0.0,4194.8818359375,0.903972029685974,1.0,0.0,3.0,1.0,0.0
12154560,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8425047993659973,0.3802698254585266,0.3443828821182251,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9661867022514344,0.5641106367111206,0.5352829694747925,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.7042351961135864,0.4462707042694092,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8177081346511841,0.3451946675777435,0.3295925557613373,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7120863795280457,0.2244406193494796,1.024056315422058,284.8266296386719,284.95001220703125,299.10711669921875,288.2863464355469,297.8216247558594,297.3033142089844,284.8280334472656,1.0,0.605202853679657,0.3874976336956024,0.3874976336956024,1.0,1.0,-3.217646837234497,0.9253154993057252,2.292331457138061,0.1994474083185196,0.8938562870025635,0.8938562870025635,0.0,165.1600341796875,163.0,44430.82421875,0.0,2804.92578125,1.0,280.3420715332031,283.25732421875,291.233154296875,294.0277404785156,293.1499938964844,293.1499938964844,280.6499938964844,36268.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826520681381226,1.0,0.0,0.0,3.638629674911499,3.638653516769409,8.834235813992564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.48046875,0.0,1522.55712890625,1895.4371337890625,0.0,4151.73388671875,0.9029383063316344,1.0,0.0,3.0,1.0,0.0
12154620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8451778888702393,0.3811984956264496,0.3450486063957214,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.968901515007019,0.5645743608474731,0.5355093479156494,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7139363884925842,0.4426956474781036,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8205591440200806,0.3464610874652862,0.3305926322937011,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7149513959884644,0.2255792617797851,1.028254747390747,285.0179138183594,284.95001220703125,299.09088134765625,288.2796325683594,297.8428649902344,297.3392944335937,285.01953125,1.0,0.6049035787582397,0.3876220881938934,0.3876220881938934,1.0,1.0,-3.2206621170043945,0.9267042875289916,2.2939579486846924,0.1999550312757492,0.8963368535041809,0.8963368535041809,0.0,163.71800231933594,181.0,43376.53125,0.0,2803.213623046875,1.0,280.64178466796875,283.4892272949219,291.2257080078125,293.9451904296875,293.1499938964844,293.1499938964844,280.95001220703125,36037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690056443214417,1.0,0.0,0.0,3.636532068252564,3.6365561485290527,8.824054020806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.48046875,0.0,1518.5191650390625,1895.4371337890625,0.0,4032.444091796875,0.902316153049469,1.0,0.0,3.0,1.0,0.0
12154680,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8451778888702393,0.3811984956264496,0.3450486063957214,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.968901515007019,0.5645743608474731,0.5355093479156494,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7139363884925842,0.4426956474781036,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8205591440200806,0.3464610874652862,0.3305926322937011,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7149513959884644,0.2255792617797851,1.028254747390747,285.0179138183594,284.95001220703125,299.09088134765625,288.2796325683594,297.8428649902344,297.3392944335937,285.01953125,1.0,0.6049035787582397,0.3876220881938934,0.3876220881938934,1.0,1.0,-3.2206621170043945,0.9267042875289916,2.2939579486846924,0.1999550312757492,0.8963368535041809,0.8963368535041809,0.0,163.71800231933594,181.0,43376.53125,0.0,2803.213623046875,1.0,280.64178466796875,283.4892272949219,291.2257080078125,293.9451904296875,293.1499938964844,293.1499938964844,280.95001220703125,36037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690056443214417,1.0,0.0,0.0,3.636532068252564,3.6365561485290527,8.824054020806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.48046875,0.0,1518.5191650390625,1895.4371337890625,0.0,4032.444091796875,0.902316153049469,1.0,0.0,3.0,1.0,0.0
12154740,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8408812880516052,0.3825041353702545,0.3462725877761841,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.9631136059761048,0.5655349493026733,0.5364415049552917,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9990000128746032,0.7225967645645142,0.451465755701065,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.8167891502380371,0.3481664657592773,0.3322461247444153,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7119720578193665,0.2271293848752975,1.0354822874069214,285.2232360839844,284.95001220703125,299.07489013671875,288.27313232421875,297.8603515625,297.3691711425781,285.225830078125,1.0,0.6112220287322998,0.3877465426921844,0.3877465426921844,1.0,1.0,-3.2444491386413574,0.935185968875885,2.309263229370117,0.2026802897453308,0.9016298651695251,0.9016298651695251,0.0,168.54588317871094,199.0,42612.421875,0.0,2879.23828125,1.0,280.9415283203125,283.7323913574219,291.2281188964844,293.89178466796875,293.1499938964844,293.1499938964844,280.6499938964844,35769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572247862815856,1.0,0.0,0.0,3.644364356994629,3.644388198852539,8.862104436957452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.71484375,0.0,1525.18408203125,1895.4371337890625,0.0,3927.808837890625,0.903883695602417,1.0,0.0,3.0,1.0,0.0
12154800,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8408812880516052,0.3825041353702545,0.3462725877761841,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.9631136059761048,0.5655349493026733,0.5364415049552917,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9990000128746032,0.7225967645645142,0.451465755701065,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.8167891502380371,0.3481664657592773,0.3322461247444153,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.7119720578193665,0.2271293848752975,1.0354822874069214,285.2232360839844,284.95001220703125,299.07489013671875,288.27313232421875,297.8603515625,297.3691711425781,285.225830078125,1.0,0.6112220287322998,0.3877465426921844,0.3877465426921844,1.0,1.0,-3.2444491386413574,0.935185968875885,2.309263229370117,0.2026802897453308,0.9016298651695251,0.9016298651695251,0.0,168.54588317871094,199.0,42612.421875,0.0,2879.23828125,1.0,280.9415283203125,283.7323913574219,291.2281188964844,293.89178466796875,293.1499938964844,293.1499938964844,280.6499938964844,35769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572247862815856,1.0,0.0,0.0,3.644364356994629,3.644388198852539,8.862104436957452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.71484375,0.0,1525.18408203125,1895.4371337890625,0.0,3927.808837890625,0.903883695602417,1.0,0.0,3.0,1.0,0.0
12154860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8304631114006042,0.3822340369224548,0.3468386232852936,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9491738080978394,0.564978301525116,0.5367701649665833,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.7262787222862244,0.4705909192562103,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8069196343421936,0.3489059507846832,0.3336307108402252,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7033361196517944,0.2279705554246902,1.04215669631958,285.0751647949219,284.95001220703125,299.0591125488281,288.2668762207031,297.8478088378906,297.3580017089844,285.0749206542969,1.0,0.6213671565055847,0.3871626853942871,0.3871626853942871,1.0,1.0,-3.2782108783721924,0.9450868368148804,2.3331239223480225,0.2049256414175033,0.9020496010780334,0.9020496010780334,0.0,178.62762451171875,202.0,43950.890625,0.0,3006.958984375,1.0,280.65771484375,283.5364685058594,291.3218994140625,294.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,35832.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726312756538392,1.0,0.0,0.0,3.6512253284454346,3.651249408721924,8.895504493011686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6357421875,0.0,1533.280517578125,1895.4371337890625,0.0,4064.34814453125,0.9054336547851562,1.0,0.0,3.0,1.0,0.0
12154920,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8304631114006042,0.3822340369224548,0.3468386232852936,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9491738080978394,0.564978301525116,0.5367701649665833,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9990000128746032,0.7262787222862244,0.4705909192562103,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8069196343421936,0.3489059507846832,0.3336307108402252,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7033361196517944,0.2279705554246902,1.04215669631958,285.0751647949219,284.95001220703125,299.0591125488281,288.2668762207031,297.8478088378906,297.3580017089844,285.0749206542969,1.0,0.6213671565055847,0.3871626853942871,0.3871626853942871,1.0,1.0,-3.2782108783721924,0.9450868368148804,2.3331239223480225,0.2049256414175033,0.9020496010780334,0.9020496010780334,0.0,178.62762451171875,202.0,43950.890625,0.0,3006.958984375,1.0,280.65771484375,283.5364685058594,291.3218994140625,294.13677978515625,293.1499938964844,293.1499938964844,280.3500061035156,35832.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726312756538392,1.0,0.0,0.0,3.6512253284454346,3.651249408721924,8.895504493011686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6357421875,0.0,1533.280517578125,1895.4371337890625,0.0,4064.34814453125,0.9054336547851562,1.0,0.0,3.0,1.0,0.0
12154980,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8206831812858582,0.3805695474147796,0.3458952009677887,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9356451034545898,0.5628995895385742,0.5354257822036743,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.7260063886642456,0.4875230193138122,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7973324656486511,0.3484677374362945,0.333769291639328,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6949355602264404,0.2277300208806991,1.0436789989471436,284.903564453125,284.95001220703125,299.0434875488281,288.2608337402344,297.8153381347656,297.3192749023437,284.902587890625,1.0,0.6283839344978333,0.3865788280963897,0.3865788280963897,1.0,1.0,-3.297842025756836,0.950071394443512,2.3477706909179688,0.2057067155838012,0.8999941349029541,0.8999941349029541,0.0,187.43702697753903,205.0,45222.265625,0.0,3098.926513671875,1.0,280.3583068847656,283.3205261230469,291.3319091796875,294.2497863769531,293.1499938964844,293.1499938964844,280.04998779296875,35994.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902927279472352,1.0,0.0,0.0,3.651998043060303,3.652021884918213,8.899269232642837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.19580078125,0.0,1535.3543701171875,1895.4371337890625,0.0,4217.52978515625,0.9057074785232544,1.0,0.0,3.0,1.0,0.0
12155040,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8206831812858582,0.3805695474147796,0.3458952009677887,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9356451034545898,0.5628995895385742,0.5354257822036743,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.7260063886642456,0.4875230193138122,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7973324656486511,0.3484677374362945,0.333769291639328,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6949355602264404,0.2277300208806991,1.0436789989471436,284.903564453125,284.95001220703125,299.0434875488281,288.2608337402344,297.8153381347656,297.3192749023437,284.902587890625,1.0,0.6283839344978333,0.3865788280963897,0.3865788280963897,1.0,1.0,-3.297842025756836,0.950071394443512,2.3477706909179688,0.2057067155838012,0.8999941349029541,0.8999941349029541,0.0,187.43702697753903,205.0,45222.265625,0.0,3098.926513671875,1.0,280.3583068847656,283.3205261230469,291.3319091796875,294.2497863769531,293.1499938964844,293.1499938964844,280.04998779296875,35994.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902927279472352,1.0,0.0,0.0,3.651998043060303,3.652021884918213,8.899269232642837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.19580078125,0.0,1535.3543701171875,1895.4371337890625,0.0,4217.52978515625,0.9057074785232544,1.0,0.0,3.0,1.0,0.0
12155100,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8162937760353088,0.3794754445552826,0.345159649848938,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9295765161514282,0.5615536570549011,0.5344290137290955,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.9990000128746032,0.7253316640853882,0.4948389530181885,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.793091356754303,0.3479894399642944,0.3335547745227813,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.6911053657531738,0.227338433265686,1.0430241823196411,284.76812744140625,284.95001220703125,299.0357360839844,288.2579040527344,297.7978820800781,297.29833984375,284.76129150390625,1.0,0.6310992240905762,0.3862869143486023,0.3862869143486023,1.0,1.0,-3.303515911102295,0.9511571526527404,2.352358818054199,0.2055315226316452,0.8974653482437134,0.8974653482437134,0.0,191.20626831054688,205.0,46233.88671875,0.0,3132.6005859375,1.0,280.10137939453125,283.14703369140625,291.3473205566406,294.381103515625,293.1499938964844,293.1499938964844,280.04998779296875,36115.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495344638824463,3.649558544158936,8.887267313184566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.427734375,0.0,1533.5167236328125,1895.4371337890625,0.0,4300.0,0.9052037596702576,1.0,0.0,3.0,1.0,0.0
12155160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8119558095932007,0.3782353699207306,0.3441970944404602,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.9237406849861144,0.5600367784500122,0.5331730842590332,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.9990000128746032,0.7243900299072266,0.5017213225364685,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.7890034914016724,0.347366452217102,0.3331390917301178,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.6873458027839661,0.2267956286668777,1.041467308998108,284.7230834960937,284.95001220703125,299.02801513671875,288.2550048828125,297.77984619140625,297.27685546875,284.7220153808594,1.0,0.6333568692207336,0.3858601152896881,0.3858601152896881,1.0,1.0,-3.3067567348480225,0.9510546326637268,2.3557021617889404,0.2047023326158523,0.8954625129699707,0.8954625129699707,0.0,194.70895385742188,208.0,46347.63671875,0.0,3159.505859375,1.0,280.0578918457031,283.0998229980469,291.3250732421875,294.3139953613281,293.1499938964844,293.1499938964844,280.3500061035156,36215.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644612312316896,3.644636392593384,8.863310654305678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.04248046875,0.0,1528.7945556640625,1895.4371337890625,0.0,4300.0,0.9042041301727296,1.0,0.0,3.0,1.0,0.0
12155220,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8044617176055908,0.3772828280925751,0.3431381285190582,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9139163494110109,0.5585200786590576,0.5315265655517578,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9966858625411988,0.7252421379089355,0.50715172290802,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7820981740951538,0.3470883071422577,0.3328096568584442,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6808746457099915,0.2263221144676208,1.039510726928711,284.88641357421875,284.95001220703125,299.0126037597656,288.2493896484375,297.7618103027344,297.2593688964844,284.8874816894531,1.0,0.6367300748825073,0.3850065469741821,0.3850065469741821,1.0,1.0,-3.3073272705078125,0.948799192905426,2.358527898788452,0.2022470831871032,0.8959639072418213,0.8959639072418213,0.0,200.9759521484375,211.0,45194.98828125,0.0,3196.11962890625,1.0,280.3419494628906,283.3067932128906,291.2223815917969,294.0799255371094,293.1499938964844,293.1499938964844,280.6499938964844,36111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930087327957152,1.0,0.0,0.0,3.639742136001587,3.639765977859497,8.839638780955283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.029296875,0.0,1522.6201171875,1895.4371337890625,0.0,4240.734375,0.9030705094337464,1.0,0.0,3.0,1.0,0.0
12155280,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8044617176055908,0.3772828280925751,0.3431381285190582,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9139163494110109,0.5585200786590576,0.5315265655517578,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9966858625411988,0.7252421379089355,0.50715172290802,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7820981740951538,0.3470883071422577,0.3328096568584442,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6808746457099915,0.2263221144676208,1.039510726928711,284.88641357421875,284.95001220703125,299.0126037597656,288.2493896484375,297.7618103027344,297.2593688964844,284.8874816894531,1.0,0.6367300748825073,0.3850065469741821,0.3850065469741821,1.0,1.0,-3.3073272705078125,0.948799192905426,2.358527898788452,0.2022470831871032,0.8959639072418213,0.8959639072418213,0.0,200.9759521484375,211.0,45194.98828125,0.0,3196.11962890625,1.0,280.3419494628906,283.3067932128906,291.2223815917969,294.0799255371094,293.1499938964844,293.1499938964844,280.6499938964844,36111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930087327957152,1.0,0.0,0.0,3.639742136001587,3.639765977859497,8.839638780955283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.029296875,0.0,1522.6201171875,1895.4371337890625,0.0,4240.734375,0.9030705094337464,1.0,0.0,3.0,1.0,0.0
