time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8006920218467712,0.3775793015956878,0.3433212339878082,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9089134931564332,0.5583804845809937,0.5312776565551758,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9944370985031128,0.729505717754364,0.5097675323486328,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7788229584693909,0.3478436768054962,0.3334569633007049,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.677788257598877,0.2267053425312042,1.0410215854644775,285.0699157714844,284.95001220703125,298.9972839355469,288.24395751953125,297.7621765136719,297.2675476074219,285.0713195800781,1.0,0.6395813226699829,0.3841529488563537,0.3841529488563537,1.0,1.0,-3.3129403591156006,0.9482493996620178,2.3646910190582275,0.2001925706863403,0.8990839123725891,0.8990839123725891,0.0,204.9536895751953,214.0,44100.87890625,0.0,3231.15478515625,1.0,280.6418151855469,283.5326232910156,291.1913757324219,293.95916748046875,293.1499938964844,293.1499938964844,280.95001220703125,35917.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791330695152284,1.0,0.0,0.0,3.642179250717163,3.642203092575073,8.851480401972367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.53955078125,0.0,1523.872314453125,1895.4371337890625,0.0,4121.18310546875,0.9034903645515442,1.0,0.0,3.0,1.0,0.0
12155400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8006920218467712,0.3775793015956878,0.3433212339878082,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9089134931564332,0.5583804845809937,0.5312776565551758,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9944370985031128,0.729505717754364,0.5097675323486328,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7788229584693909,0.3478436768054962,0.3334569633007049,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.677788257598877,0.2267053425312042,1.0410215854644775,285.0699157714844,284.95001220703125,298.9972839355469,288.24395751953125,297.7621765136719,297.2675476074219,285.0713195800781,1.0,0.6395813226699829,0.3841529488563537,0.3841529488563537,1.0,1.0,-3.3129403591156006,0.9482493996620178,2.3646910190582275,0.2001925706863403,0.8990839123725891,0.8990839123725891,0.0,204.9536895751953,214.0,44100.87890625,0.0,3231.15478515625,1.0,280.6418151855469,283.5326232910156,291.1913757324219,293.95916748046875,293.1499938964844,293.1499938964844,280.95001220703125,35917.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791330695152284,1.0,0.0,0.0,3.642179250717163,3.642203092575073,8.851480401972367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.53955078125,0.0,1523.872314453125,1895.4371337890625,0.0,4121.18310546875,0.9034903645515442,1.0,0.0,3.0,1.0,0.0
12155460,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7990720868110657,0.3784960210323334,0.3440991938114166,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9065255522727966,0.5589748024940491,0.531766951084137,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9941455721855164,0.7348111867904663,0.5133526921272278,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.777643084526062,0.34920734167099,0.334697425365448,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6767944097518921,0.2276905179023742,1.0452239513397217,285.2620849609375,284.95001220703125,298.98199462890625,288.2387084960937,297.76910400390625,297.2838134765625,285.2628173828125,1.0,0.6426253914833069,0.3837168216705322,0.3837168216705322,1.0,1.0,-3.325314521789551,0.9511292576789856,2.37418532371521,0.2001076936721801,0.9048306941986084,0.9048306941986084,0.0,207.67849731445312,217.0,43183.41015625,0.0,3274.355712890625,1.0,280.9416809082031,283.764404296875,291.1893310546875,293.89288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35680.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663801789283752,1.0,0.0,0.0,3.6534268856048575,3.653450965881348,8.90623482519004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.9326171875,0.0,1534.5914306640625,1895.4371337890625,0.0,4009.251220703125,0.9058451056480408,1.0,0.0,3.0,1.0,0.0
12155520,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.7990720868110657,0.3784960210323334,0.3440991938114166,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.9065255522727966,0.5589748024940491,0.531766951084137,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9941455721855164,0.7348111867904663,0.5133526921272278,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.777643084526062,0.34920734167099,0.334697425365448,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6767944097518921,0.2276905179023742,1.0452239513397217,285.2620849609375,284.95001220703125,298.98199462890625,288.2387084960937,297.76910400390625,297.2838134765625,285.2628173828125,1.0,0.6426253914833069,0.3837168216705322,0.3837168216705322,1.0,1.0,-3.325314521789551,0.9511292576789856,2.37418532371521,0.2001076936721801,0.9048306941986084,0.9048306941986084,0.0,207.67849731445312,217.0,43183.41015625,0.0,3274.355712890625,1.0,280.9416809082031,283.764404296875,291.1893310546875,293.89288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35680.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663801789283752,1.0,0.0,0.0,3.6534268856048575,3.653450965881348,8.90623482519004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.9326171875,0.0,1534.5914306640625,1895.4371337890625,0.0,4009.251220703125,0.9058451056480408,1.0,0.0,3.0,1.0,0.0
12155580,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7960209250450134,0.3779130280017853,0.3441743552684784,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9028051495552064,0.5581156015396118,0.5315925478935242,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9926400780677797,0.738011360168457,0.5161499381065369,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7753468155860901,0.3496561348438263,0.3355873823165893,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6749138236045837,0.228127583861351,1.048890233039856,285.09637451171875,284.95001220703125,298.9666748046875,288.2336730957031,297.7613525390625,297.2798156738281,285.0951843261719,1.0,0.645554780960083,0.3832806944847107,0.3832806944847107,1.0,1.0,-3.334053039550781,0.952801525592804,2.381251573562622,0.1998798102140426,0.905417799949646,0.905417799949646,0.0,211.1811981201172,220.0,44324.9609375,0.0,3314.00732421875,1.0,280.657958984375,283.5534973144531,291.2798156738281,294.1220703125,293.1499938964844,293.1499938964844,280.3500061035156,35773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800091981887816,1.0,0.0,0.0,3.662557601928711,3.6625816822052,8.950807455221366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.677734375,0.0,1545.483642578125,1895.4371337890625,0.0,4128.80322265625,0.9079245328903198,1.0,0.0,3.0,1.0,0.0
12155640,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7960209250450134,0.3779130280017853,0.3441743552684784,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9028051495552064,0.5581156015396118,0.5315925478935242,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9926400780677797,0.738011360168457,0.5161499381065369,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7753468155860901,0.3496561348438263,0.3355873823165893,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.6749138236045837,0.228127583861351,1.048890233039856,285.09637451171875,284.95001220703125,298.9666748046875,288.2336730957031,297.7613525390625,297.2798156738281,285.0951843261719,1.0,0.645554780960083,0.3832806944847107,0.3832806944847107,1.0,1.0,-3.334053039550781,0.952801525592804,2.381251573562622,0.1998798102140426,0.905417799949646,0.905417799949646,0.0,211.1811981201172,220.0,44324.9609375,0.0,3314.00732421875,1.0,280.657958984375,283.5534973144531,291.2798156738281,294.1220703125,293.1499938964844,293.1499938964844,280.3500061035156,35773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800091981887816,1.0,0.0,0.0,3.662557601928711,3.6625816822052,8.950807455221366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.677734375,0.0,1545.483642578125,1895.4371337890625,0.0,4128.80322265625,0.9079245328903198,1.0,0.0,3.0,1.0,0.0
12155700,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7934863567352295,0.3770782351493835,0.3436841666698456,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8999761939048767,0.5570915341377258,0.5309186577796936,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9910395741462708,0.738914966583252,0.5170137882232666,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7733073234558105,0.3494347035884857,0.3356150388717651,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6731327772140503,0.2279998362064361,1.0492857694625854,284.9578552246094,284.95001220703125,298.958984375,288.231201171875,297.7528991699219,297.27154541015625,284.950927734375,1.0,0.6467198729515076,0.3830626308917999,0.3830626308917999,1.0,1.0,-3.3342068195343018,0.952220380306244,2.381986379623413,0.1992642432451248,0.9041227698326112,0.9041227698326112,0.0,213.38731384277344,220.0,45334.8203125,0.0,3326.910400390625,1.0,280.4010925292969,283.3758850097656,291.3140563964844,294.2808837890625,293.1499938964844,293.1499938964844,280.3500061035156,35875.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902507066726683,1.0,0.0,0.0,3.664707899093628,3.664732217788696,8.961321213973861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.69287109375,0.0,1548.65625,1895.4371337890625,0.0,4217.17041015625,0.9084372520446776,1.0,0.0,3.0,1.0,0.0
12155760,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7904471158981323,0.3760125637054443,0.3428831100463867,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8966419100761414,0.5557940602302551,0.5298829674720764,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.988983392715454,0.7395371794700623,0.5175600647926331,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7708123326301575,0.3489852547645569,0.3353684544563293,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6708966493606567,0.2276731580495834,1.0486459732055664,284.9092102050781,284.95001220703125,298.9512939453125,288.2287902832031,297.7425842285156,297.2608947753906,284.90777587890625,1.0,0.6476359963417053,0.3827593326568603,0.3827593326568603,1.0,1.0,-3.3315932750701904,0.9504791498184204,2.38111424446106,0.1980941146612167,0.9033259153366088,0.9033259153366088,0.0,215.78823852539065,223.0,45433.71875,0.0,3334.63232421875,1.0,280.3577575683594,283.32403564453125,291.29010009765625,294.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,35961.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955633878707886,1.0,0.0,0.0,3.664647102355957,3.6646711826324463,8.96102335445903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.80908203125,0.0,1549.2325439453125,1895.4371337890625,0.0,4262.46923828125,0.9085119366645812,1.0,0.0,3.0,1.0,0.0
12155820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7842555642127991,0.3735141158103943,0.3409506380558014,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8898760676383972,0.5527384281158447,0.5273638963699341,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.9846718311309814,0.7402920722961426,0.5183394551277161,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.765670120716095,0.347680389881134,0.3344678878784179,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.6661607027053833,0.2266395092010498,1.0455394983291626,284.71881103515625,284.95001220703125,298.93585205078125,288.2240905761719,297.72039794921875,297.23760986328125,284.7172546386719,1.0,0.6488932371139526,0.3821526765823364,0.3821526765823364,1.0,1.0,-3.322364330291748,0.9456264972686768,2.376737594604492,0.1952326595783233,0.8986632227897644,0.8986632227897644,0.0,220.42996215820312,226.0,46423.5703125,0.0,3340.0322265625,1.0,280.05828857421875,283.0948181152344,291.29791259765625,294.2895202636719,293.1499938964844,293.1499938964844,280.3500061035156,36198.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579511165618896,3.657975196838379,8.928306556299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.373046875,0.0,1543.5198974609375,1895.4371337890625,0.0,4300.0,0.9071719646453856,1.0,0.0,3.0,1.0,0.0
12155880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7842555642127991,0.3735141158103943,0.3409506380558014,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.8898760676383972,0.5527384281158447,0.5273638963699341,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.9846718311309814,0.7402920722961426,0.5183394551277161,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.765670120716095,0.347680389881134,0.3344678878784179,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.6661607027053833,0.2266395092010498,1.0455394983291626,284.71881103515625,284.95001220703125,298.93585205078125,288.2240905761719,297.72039794921875,297.23760986328125,284.7172546386719,1.0,0.6488932371139526,0.3821526765823364,0.3821526765823364,1.0,1.0,-3.322364330291748,0.9456264972686768,2.376737594604492,0.1952326595783233,0.8986632227897644,0.8986632227897644,0.0,220.42996215820312,226.0,46423.5703125,0.0,3340.0322265625,1.0,280.05828857421875,283.0948181152344,291.29791259765625,294.2895202636719,293.1499938964844,293.1499938964844,280.3500061035156,36198.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579511165618896,3.657975196838379,8.928306556299503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.373046875,0.0,1543.5198974609375,1895.4371337890625,0.0,4300.0,0.9071719646453856,1.0,0.0,3.0,1.0,0.0
12155940,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7801575660705566,0.3724934160709381,0.3397054076194763,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8852384090423584,0.5511048436164856,0.5254804491996765,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9822238087654114,0.7431182265281677,0.5199042558670044,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7622619867324829,0.3472634851932525,0.3338811993598938,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6628977060317993,0.2261620610952377,1.0429449081420898,284.87774658203125,284.95001220703125,298.9202880859375,288.2195739746094,297.7123718261719,297.23388671875,284.8788452148437,1.0,0.649922788143158,0.3815460503101349,0.3815460503101349,1.0,1.0,-3.316643238067627,0.94196754693985,2.374675750732422,0.192538782954216,0.8990035653114319,0.8990035653114319,0.0,223.67295837402344,229.0,45227.5,0.0,3345.447021484375,1.0,280.3420715332031,283.2981872558594,291.19464111328125,294.0545959472656,293.1499938964844,293.1499938964844,280.6499938964844,36110.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943139553070068,1.0,0.0,0.0,3.6531171798706055,3.653141021728516,8.90472392711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.57763671875,0.0,1537.46826171875,1895.4371337890625,0.0,4251.8505859375,0.906059503555298,1.0,0.0,3.0,1.0,0.0
12156000,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7801575660705566,0.3724934160709381,0.3397054076194763,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8852384090423584,0.5511048436164856,0.5254804491996765,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9822238087654114,0.7431182265281677,0.5199042558670044,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7622619867324829,0.3472634851932525,0.3338811993598938,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6628977060317993,0.2261620610952377,1.0429449081420898,284.87774658203125,284.95001220703125,298.9202880859375,288.2195739746094,297.7123718261719,297.23388671875,284.8788452148437,1.0,0.649922788143158,0.3815460503101349,0.3815460503101349,1.0,1.0,-3.316643238067627,0.94196754693985,2.374675750732422,0.192538782954216,0.8990035653114319,0.8990035653114319,0.0,223.67295837402344,229.0,45227.5,0.0,3345.447021484375,1.0,280.3420715332031,283.2981872558594,291.19464111328125,294.0545959472656,293.1499938964844,293.1499938964844,280.6499938964844,36110.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943139553070068,1.0,0.0,0.0,3.6531171798706055,3.653141021728516,8.90472392711672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.57763671875,0.0,1537.46826171875,1895.4371337890625,0.0,4251.8505859375,0.906059503555298,1.0,0.0,3.0,1.0,0.0
12156060,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7788102626800537,0.3727734088897705,0.3397921323776245,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8834033012390137,0.5509106516838074,0.5250892043113708,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.982290744781494,0.7475585341453552,0.522804856300354,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7612823247909546,0.3479392826557159,0.3343611061573028,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6619505286216736,0.2265702039003372,1.0441789627075195,285.0619506835937,284.95001220703125,298.9045715332031,288.2152099609375,297.7160949707031,297.24560546875,285.0633239746094,1.0,0.6515862345695496,0.3812957108020782,0.3812957108020782,1.0,1.0,-3.3218159675598145,0.9429548978805542,2.3788609504699707,0.1921252906322479,0.9020254611968994,0.9020254611968994,0.0,225.5128936767578,232.0,44133.3359375,0.0,3367.6494140625,1.0,280.6419372558594,283.5245056152344,291.1628112792969,293.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,35924.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804298281669616,1.0,0.0,0.0,3.655324935913086,3.655349016189575,8.915490639083146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20166015625,0.0,1538.534423828125,1895.4371337890625,0.0,4132.45849609375,0.9064348340034484,1.0,0.0,3.0,1.0,0.0
12156120,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7788102626800537,0.3727734088897705,0.3397921323776245,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8834033012390137,0.5509106516838074,0.5250892043113708,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.982290744781494,0.7475585341453552,0.522804856300354,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7612823247909546,0.3479392826557159,0.3343611061573028,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6619505286216736,0.2265702039003372,1.0441789627075195,285.0619506835937,284.95001220703125,298.9045715332031,288.2152099609375,297.7160949707031,297.24560546875,285.0633239746094,1.0,0.6515862345695496,0.3812957108020782,0.3812957108020782,1.0,1.0,-3.3218159675598145,0.9429548978805542,2.3788609504699707,0.1921252906322479,0.9020254611968994,0.9020254611968994,0.0,225.5128936767578,232.0,44133.3359375,0.0,3367.6494140625,1.0,280.6419372558594,283.5245056152344,291.1628112792969,293.9323425292969,293.1499938964844,293.1499938964844,280.3500061035156,35924.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804298281669616,1.0,0.0,0.0,3.655324935913086,3.655349016189575,8.915490639083146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20166015625,0.0,1538.534423828125,1895.4371337890625,0.0,4132.45849609375,0.9064348340034484,1.0,0.0,3.0,1.0,0.0
12156180,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7763885259628296,0.3718388676643371,0.3394745588302612,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.880535364151001,0.5496056079864502,0.524401843547821,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9811920523643494,0.7501180768013,0.5251102447509766,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7595359086990356,0.3479748070240021,0.3347802460193634,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6604437232017517,0.2266338914632797,1.0458481311798096,284.900390625,284.95001220703125,298.8886413574219,288.2109680175781,297.7082214355469,297.24139404296875,284.8992614746094,1.0,0.6535148620605469,0.3810453712940216,0.3810453712940216,1.0,1.0,-3.325903415679932,0.9435948729515076,2.3823087215423584,0.1918828338384628,0.9000439047813416,0.9000439047813416,0.0,228.2416076660156,235.0,45264.1953125,0.0,3392.457275390625,1.0,280.357666015625,283.3206481933594,291.2474975585937,294.1494140625,293.1499938964844,293.1499938964844,280.04998779296875,36040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917653799057008,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911796385291382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.97900390625,0.0,1538.5579833984375,1895.4371337890625,0.0,4230.1240234375,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12156240,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7763885259628296,0.3718388676643371,0.3394745588302612,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.880535364151001,0.5496056079864502,0.524401843547821,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9811920523643494,0.7501180768013,0.5251102447509766,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7595359086990356,0.3479748070240021,0.3347802460193634,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6604437232017517,0.2266338914632797,1.0458481311798096,284.900390625,284.95001220703125,298.8886413574219,288.2109680175781,297.7082214355469,297.24139404296875,284.8992614746094,1.0,0.6535148620605469,0.3810453712940216,0.3810453712940216,1.0,1.0,-3.325903415679932,0.9435948729515076,2.3823087215423584,0.1918828338384628,0.9000439047813416,0.9000439047813416,0.0,228.2416076660156,235.0,45264.1953125,0.0,3392.457275390625,1.0,280.357666015625,283.3206481933594,291.2474975585937,294.1494140625,293.1499938964844,293.1499938964844,280.04998779296875,36040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917653799057008,1.0,0.0,0.0,3.65456748008728,3.6545915603637695,8.911796385291382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.97900390625,0.0,1538.5579833984375,1895.4371337890625,0.0,4230.1240234375,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12156300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7742724418640137,0.3708708584308624,0.338848352432251,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8781943321228027,0.5484170317649841,0.5235516428947449,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9797490239143372,0.7507216334342957,0.5257602334022522,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7578903436660767,0.3476034104824066,0.3346437513828277,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6589718461036682,0.2263683825731277,1.0455224514007568,284.76300048828125,284.95001220703125,298.8805847167969,288.2089233398437,297.7001342773437,297.233642578125,284.7560119628906,1.0,0.6542966961860657,0.3809202015399933,0.3809202015399933,1.0,1.0,-3.324359178543091,0.9427143931388856,2.3816447257995605,0.1913488656282425,0.8974612355232239,0.8974612355232239,0.0,230.12510681152344,235.0,46232.421875,0.0,3399.60986328125,1.0,280.1012268066406,283.1454162597656,291.2825622558594,294.30584716796875,293.1499938964844,293.1499938964844,280.04998779296875,36153.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651467084884644,3.6514909267425537,8.896681720216293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.521484375,0.0,1535.947265625,1895.4371337890625,0.0,4300.0,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
12156360,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.771671712398529,0.3696877360343933,0.3379286825656891,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.8753666877746582,0.5469766855239868,0.5223650336265564,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.9778023958206176,0.751052975654602,0.5260965824127197,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7558174133300781,0.3470278084278106,0.3342596888542175,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.6570812463760376,0.2259259819984436,1.0442785024642944,284.7152404785156,284.95001220703125,298.8724975585937,288.2069091796875,297.69024658203125,297.2236633300781,284.71392822265625,1.0,0.6548895835876465,0.3806786835193634,0.3806786835193634,1.0,1.0,-3.3202767372131348,0.9406694769859314,2.3796072006225586,0.1902070492506027,0.8953796029090881,0.8953796029090881,0.0,232.2544860839844,238.0,46297.28515625,0.0,3402.341796875,1.0,280.057861328125,283.0956726074219,291.2727355957031,294.2531433105469,293.1499938964844,293.1499938964844,280.3500061035156,36248.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645979642868042,3.6460037231445312,8.869961902746581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.92919921875,0.0,1530.5556640625,1895.4371337890625,0.0,4300.0,0.9045336842536926,1.0,0.0,3.0,1.0,0.0
12156420,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7681564092636108,0.3687824606895447,0.3368147015571594,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8713764548301697,0.5455018281936646,0.5206688046455383,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9755996465682985,0.7538383603096008,0.5276466012001038,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.753005862236023,0.3467762470245361,0.3338563144207001,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6544376015663147,0.2256228774785995,1.0425752401351929,284.8772277832031,284.95001220703125,298.8560791015625,288.2029724121094,297.6838684082031,297.22222900390625,284.87841796875,1.0,0.6560646891593933,0.3801956474781036,0.3801956474781036,1.0,1.0,-3.3162145614624023,0.9379236102104188,2.378290891647339,0.1881031244993209,0.8957352042198181,0.8957352042198181,0.0,235.39764404296875,241.0,45122.22265625,0.0,3410.86962890625,1.0,280.3419494628906,283.3016052246094,291.1762390136719,294.02740478515625,293.1499938964844,293.1499938964844,280.6499938964844,36138.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934467673301696,1.0,0.0,0.0,3.640096426010132,3.640120506286621,8.841360568112577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.369140625,0.0,1523.2081298828125,1895.4371337890625,0.0,4244.46728515625,0.9031695127487184,1.0,0.0,3.0,1.0,0.0
12156480,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7681564092636108,0.3687824606895447,0.3368147015571594,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8713764548301697,0.5455018281936646,0.5206688046455383,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9755996465682985,0.7538383603096008,0.5276466012001038,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.753005862236023,0.3467762470245361,0.3338563144207001,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6544376015663147,0.2256228774785995,1.0425752401351929,284.8772277832031,284.95001220703125,298.8560791015625,288.2029724121094,297.6838684082031,297.22222900390625,284.87841796875,1.0,0.6560646891593933,0.3801956474781036,0.3801956474781036,1.0,1.0,-3.3162145614624023,0.9379236102104188,2.378290891647339,0.1881031244993209,0.8957352042198181,0.8957352042198181,0.0,235.39764404296875,241.0,45122.22265625,0.0,3410.86962890625,1.0,280.3419494628906,283.3016052246094,291.1762390136719,294.02740478515625,293.1499938964844,293.1499938964844,280.6499938964844,36138.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934467673301696,1.0,0.0,0.0,3.640096426010132,3.640120506286621,8.841360568112577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.369140625,0.0,1523.2081298828125,1895.4371337890625,0.0,4244.46728515625,0.9031695127487184,1.0,0.0,3.0,1.0,0.0
12156540,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7669683694839478,0.3690994679927826,0.3369485735893249,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8697261810302734,0.5453611016273499,0.5203474760055542,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9757038354873656,0.7581794857978821,0.5304871797561646,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7522004842758179,0.347529798746109,0.3344267904758453,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.653693437576294,0.226118728518486,1.0442885160446167,285.06256103515625,284.95001220703125,298.83935546875,288.1991577148437,297.6878356933594,297.2349853515625,285.0639953613281,1.0,0.6578359603881836,0.3797126412391662,0.3797126412391662,1.0,1.0,-3.3221418857574463,0.9385109543800354,2.383630990982056,0.1871669441461563,0.8987722396850586,0.8987722396850586,0.0,237.29820251464844,244.0,44039.1640625,0.0,3435.25537109375,1.0,280.6418151855469,283.52880859375,291.1471862792969,293.9100036621094,293.1499938964844,293.1499938964844,280.95001220703125,35936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797059297561646,1.0,0.0,0.0,3.641823530197144,3.641847610473633,8.84975179360481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.32275390625,0.0,1523.6195068359375,1895.4371337890625,0.0,4126.1669921875,0.903424859046936,1.0,0.0,3.0,1.0,0.0
12156600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7669683694839478,0.3690994679927826,0.3369485735893249,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8697261810302734,0.5453611016273499,0.5203474760055542,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9757038354873656,0.7581794857978821,0.5304871797561646,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7522004842758179,0.347529798746109,0.3344267904758453,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.653693437576294,0.226118728518486,1.0442885160446167,285.06256103515625,284.95001220703125,298.83935546875,288.1991577148437,297.6878356933594,297.2349853515625,285.0639953613281,1.0,0.6578359603881836,0.3797126412391662,0.3797126412391662,1.0,1.0,-3.3221418857574463,0.9385109543800354,2.383630990982056,0.1871669441461563,0.8987722396850586,0.8987722396850586,0.0,237.29820251464844,244.0,44039.1640625,0.0,3435.25537109375,1.0,280.6418151855469,283.52880859375,291.1471862792969,293.9100036621094,293.1499938964844,293.1499938964844,280.95001220703125,35936.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797059297561646,1.0,0.0,0.0,3.641823530197144,3.641847610473633,8.84975179360481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.32275390625,0.0,1523.6195068359375,1895.4371337890625,0.0,4126.1669921875,0.903424859046936,1.0,0.0,3.0,1.0,0.0
12156660,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7665860056877136,0.3699821829795837,0.3376711905002594,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8689000010490417,0.5459083914756775,0.5207644104957581,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.9765250086784364,0.7631910443305969,0.5338720679283142,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.7521763443946838,0.3488711416721344,0.3356113731861114,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.6537917256355286,0.2271444946527481,1.0485607385635376,285.2548828125,284.95001220703125,298.82232666015625,288.1954650878906,297.6958312988281,297.25311279296875,285.2567138671875,1.0,0.6602543592453003,0.3793703615665436,0.3793703615665436,1.0,1.0,-3.334139347076416,0.9415101408958436,2.392629146575928,0.1873489618301391,0.9044187068939208,0.9044187068939208,0.0,239.0210418701172,247.0,43121.7109375,0.0,3472.741455078125,1.0,280.9416809082031,283.7607727050781,291.1460266113281,293.8439636230469,293.1499938964844,293.1499938964844,280.6499938964844,35696.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669538736343384,1.0,0.0,0.0,3.652490139007568,3.6525142192840576,8.901668024918763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.33544921875,0.0,1533.66650390625,1895.4371337890625,0.0,4014.325439453125,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12156720,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7665860056877136,0.3699821829795837,0.3376711905002594,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8689000010490417,0.5459083914756775,0.5207644104957581,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.9765250086784364,0.7631910443305969,0.5338720679283142,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.7521763443946838,0.3488711416721344,0.3356113731861114,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.6537917256355286,0.2271444946527481,1.0485607385635376,285.2548828125,284.95001220703125,298.82232666015625,288.1954650878906,297.6958312988281,297.25311279296875,285.2567138671875,1.0,0.6602543592453003,0.3793703615665436,0.3793703615665436,1.0,1.0,-3.334139347076416,0.9415101408958436,2.392629146575928,0.1873489618301391,0.9044187068939208,0.9044187068939208,0.0,239.0210418701172,247.0,43121.7109375,0.0,3472.741455078125,1.0,280.9416809082031,283.7607727050781,291.1460266113281,293.8439636230469,293.1499938964844,293.1499938964844,280.6499938964844,35696.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669538736343384,1.0,0.0,0.0,3.652490139007568,3.6525142192840576,8.901668024918763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.33544921875,0.0,1533.66650390625,1895.4371337890625,0.0,4014.325439453125,0.9056465029716492,1.0,0.0,3.0,1.0,0.0
12156780,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7646031975746155,0.3693651854991913,0.3376952111721039,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8664947152137756,0.5450159311294556,0.5205325484275818,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9755660891532898,0.765936553478241,0.5363678336143494,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.750889003276825,0.3492953479290008,0.3364578485488891,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6528270244598389,0.2275839000940323,1.0521771907806396,285.090087890625,284.95001220703125,298.8049011230469,288.19189453125,297.6889953613281,297.2509155273437,285.0890808105469,1.0,0.6627873182296753,0.3790280818939209,0.3790280818939209,1.0,1.0,-3.3422727584838867,0.9432134032249452,2.399059534072876,0.1873612403869629,0.9049301743507384,0.9049301743507384,0.0,242.01901245117188,250.0,44265.71875,0.0,3508.713623046875,1.0,280.65777587890625,283.55035400390625,291.2383117675781,294.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,35785.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980604648590088,1.0,0.0,0.0,3.6611673831939697,3.661191463470459,8.944013529799122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.63232421875,0.0,1544.0203857421875,1895.4371337890625,0.0,4133.97705078125,0.907621681690216,1.0,0.0,3.0,1.0,0.0
12156840,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7646031975746155,0.3693651854991913,0.3376952111721039,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8664947152137756,0.5450159311294556,0.5205325484275818,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9755660891532898,0.765936553478241,0.5363678336143494,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.750889003276825,0.3492953479290008,0.3364578485488891,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6528270244598389,0.2275839000940323,1.0521771907806396,285.090087890625,284.95001220703125,298.8049011230469,288.19189453125,297.6889953613281,297.2509155273437,285.0890808105469,1.0,0.6627873182296753,0.3790280818939209,0.3790280818939209,1.0,1.0,-3.3422727584838867,0.9432134032249452,2.399059534072876,0.1873612403869629,0.9049301743507384,0.9049301743507384,0.0,242.01901245117188,250.0,44265.71875,0.0,3508.713623046875,1.0,280.65777587890625,283.55035400390625,291.2383117675781,294.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,35785.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980604648590088,1.0,0.0,0.0,3.6611673831939697,3.661191463470459,8.944013529799122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.63232421875,0.0,1544.0203857421875,1895.4371337890625,0.0,4133.97705078125,0.907621681690216,1.0,0.0,3.0,1.0,0.0
12156900,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7626879811286926,0.3685072958469391,0.3371811211109161,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8643704056739807,0.5439756512641907,0.5198380947113037,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9741169214248656,0.7665704488754272,0.5370518565177917,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7494460344314575,0.3490614295005798,0.3364688158035278,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6515839099884033,0.2274489402770996,1.0525275468826294,284.9522399902344,284.95001220703125,298.7960205078125,288.1901550292969,297.68084716796875,297.2434387207031,284.94537353515625,1.0,0.6638063788414001,0.3788569569587707,0.3788569569587707,1.0,1.0,-3.3420827388763428,0.9426472187042236,2.39943528175354,0.1868802458047866,0.9036051034927368,0.9036051034927368,0.0,244.0686950683593,250.0,45277.19921875,0.0,3519.9609375,1.0,280.4010925292969,283.3733825683594,291.2733764648437,294.2355651855469,293.1499938964844,293.1499938964844,280.3500061035156,35886.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990889310836792,1.0,0.0,0.0,3.66311240196228,3.6631364822387695,8.953518886301026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8798828125,0.0,1546.9534912109375,1895.4371337890625,0.0,4222.63525390625,0.9080881476402284,1.0,0.0,3.0,1.0,0.0
12156960,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7603124976158142,0.3674151003360748,0.336354911327362,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8617876768112183,0.5426608324050903,0.5187835097312927,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.972160816192627,0.7669092416763306,0.5374025106430054,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7475898861885071,0.3486003875732422,0.3362069427967071,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6499263644218445,0.2271116375923156,1.0518288612365725,284.9039306640625,284.95001220703125,298.7870483398437,288.1884460449219,297.6707763671875,297.2335205078125,284.9025573730469,1.0,0.664599597454071,0.3785792589187622,0.3785792589187622,1.0,1.0,-3.3390917778015137,0.9408578276634216,2.398233890533448,0.185791328549385,0.9027767777442932,0.9027767777442932,0.0,246.35330200195312,253.0,45376.44140625,0.0,3526.00830078125,1.0,280.3577575683594,283.3217468261719,291.2500915527344,294.1783752441406,293.1499938964844,293.1499938964844,280.04998779296875,35971.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962374567985536,1.0,0.0,0.0,3.662861824035645,3.662886142730713,8.952295047492953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.62548828125,0.0,1547.3111572265625,1895.4371337890625,0.0,4268.18896484375,0.9081198573112488,1.0,0.0,3.0,1.0,0.0
12157020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.755377471446991,0.3648586571216583,0.3343664407730102,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8564425706863403,0.5395672917366028,0.5162237286567688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9679750204086304,0.7670772671699524,0.5377774834632874,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7436423897743225,0.3472763001918793,0.335281640291214,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6462831497192383,0.2260501682758331,1.0485821962356567,284.7138061523437,284.95001220703125,298.7687683105469,288.1850891113281,297.6487121582031,297.2113647460937,284.7122802734375,1.0,0.665659487247467,0.3780238628387451,0.3780238628387451,1.0,1.0,-3.329061985015869,0.9358971118927002,2.393164873123169,0.1831004619598388,0.8980521559715271,0.8980521559715271,0.0,250.84071350097656,256.0,46367.1484375,0.0,3528.157958984375,1.0,280.0580139160156,283.0924987792969,291.2618408203125,294.2489318847656,293.1499938964844,293.1499938964844,280.3500061035156,36207.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558141708374015,3.655838251113892,8.917877494241111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.22021484375,0.0,1541.2041015625,1895.4371337890625,0.0,4300.0,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12157080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.755377471446991,0.3648586571216583,0.3343664407730102,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8564425706863403,0.5395672917366028,0.5162237286567688,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9679750204086304,0.7670772671699524,0.5377774834632874,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7436423897743225,0.3472763001918793,0.335281640291214,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6462831497192383,0.2260501682758331,1.0485821962356567,284.7138061523437,284.95001220703125,298.7687683105469,288.1850891113281,297.6487121582031,297.2113647460937,284.7122802734375,1.0,0.665659487247467,0.3780238628387451,0.3780238628387451,1.0,1.0,-3.329061985015869,0.9358971118927002,2.393164873123169,0.1831004619598388,0.8980521559715271,0.8980521559715271,0.0,250.84071350097656,256.0,46367.1484375,0.0,3528.157958984375,1.0,280.0580139160156,283.0924987792969,291.2618408203125,294.2489318847656,293.1499938964844,293.1499938964844,280.3500061035156,36207.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558141708374015,3.655838251113892,8.917877494241111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.22021484375,0.0,1541.2041015625,1895.4371337890625,0.0,4300.0,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12157140,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7520756721496582,0.3637511432170868,0.333048552274704,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8527247309684753,0.5378584265708923,0.5142780542373657,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9655988812446594,0.769389271736145,0.5389693975448608,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7409906983375549,0.3468454480171203,0.3346790969371795,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6437180638313293,0.2255384176969528,1.0458344221115112,284.8726806640625,284.95001220703125,298.75,288.1817932128906,297.6401672363281,297.2079467773437,284.8737487792969,1.0,0.6665310859680176,0.3774684369564056,0.3774684369564056,1.0,1.0,-3.322526931762696,0.93211430311203,2.3904125690460205,0.1805816143751144,0.8983259201049805,0.8983259201049805,0.0,254.00331115722656,259.0,45162.390625,0.0,3530.91455078125,1.0,280.342041015625,283.2959289550781,291.1585998535156,294.014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948070645332336,1.0,0.0,0.0,3.650641202926636,3.650665283203125,8.892658343029325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.30712890625,0.0,1534.777099609375,1895.4371337890625,0.0,4256.0439453125,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
