time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7520756721496582,0.3637511432170868,0.333048552274704,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8527247309684753,0.5378584265708923,0.5142780542373657,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9655988812446594,0.769389271736145,0.5389693975448608,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7409906983375549,0.3468454480171203,0.3346790969371795,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6437180638313293,0.2255384176969528,1.0458344221115112,284.8726806640625,284.95001220703125,298.75,288.1817932128906,297.6401672363281,297.2079467773437,284.8737487792969,1.0,0.6665310859680176,0.3774684369564056,0.3774684369564056,1.0,1.0,-3.322526931762696,0.93211430311203,2.3904125690460205,0.1805816143751144,0.8983259201049805,0.8983259201049805,0.0,254.00331115722656,259.0,45162.390625,0.0,3530.91455078125,1.0,280.342041015625,283.2959289550781,291.1585998535156,294.014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948070645332336,1.0,0.0,0.0,3.650641202926636,3.650665283203125,8.892658343029325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.30712890625,0.0,1534.777099609375,1895.4371337890625,0.0,4256.0439453125,0.9055119156837464,1.0,0.0,3.0,1.0,0.0
12157260,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7508209347724915,0.3637662827968597,0.3329668939113617,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8510563969612122,0.5373942255973816,0.513709545135498,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9655011296272278,0.773197591304779,0.5414793491363525,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7401061058044434,0.3473324775695801,0.3350551426410675,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.642806351184845,0.2257188856601715,1.046427607536316,285.0552978515625,284.95001220703125,298.729736328125,288.1781005859375,297.6415710449219,297.218017578125,285.0565490722656,1.0,0.667992889881134,0.3772806823253631,0.3772806823253631,1.0,1.0,-3.3259217739105225,0.9326627850532532,2.393259048461914,0.1803060322999954,0.9012513756752014,0.9012513756752014,0.0,255.95838928222656,262.0,44044.6484375,0.0,3549.93701171875,1.0,280.64190673828125,283.5210266113281,291.1260681152344,293.8905029296875,293.1499938964844,293.1499938964844,280.3500061035156,35933.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98097425699234,1.0,0.0,0.0,3.652517557144165,3.652541399002075,8.901801038518897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.474609375,0.0,1535.47412109375,1895.4371337890625,0.0,4137.1865234375,0.9058127999305724,1.0,0.0,3.0,1.0,0.0
12157320,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7508209347724915,0.3637662827968597,0.3329668939113617,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8510563969612122,0.5373942255973816,0.513709545135498,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9655011296272278,0.773197591304779,0.5414793491363525,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7401061058044434,0.3473324775695801,0.3350551426410675,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.642806351184845,0.2257188856601715,1.046427607536316,285.0552978515625,284.95001220703125,298.729736328125,288.1781005859375,297.6415710449219,297.218017578125,285.0565490722656,1.0,0.667992889881134,0.3772806823253631,0.3772806823253631,1.0,1.0,-3.3259217739105225,0.9326627850532532,2.393259048461914,0.1803060322999954,0.9012513756752014,0.9012513756752014,0.0,255.95838928222656,262.0,44044.6484375,0.0,3549.93701171875,1.0,280.64190673828125,283.5210266113281,291.1260681152344,293.8905029296875,293.1499938964844,293.1499938964844,280.3500061035156,35933.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98097425699234,1.0,0.0,0.0,3.652517557144165,3.652541399002075,8.901801038518897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.474609375,0.0,1535.47412109375,1895.4371337890625,0.0,4137.1865234375,0.9058127999305724,1.0,0.0,3.0,1.0,0.0
12157380,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7483307123184204,0.3623579442501068,0.332285463809967,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.848199188709259,0.5355964303016663,0.5126250982284546,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9638167023658752,0.7748115062713623,0.5432025194168091,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7382383346557617,0.3469224870204925,0.3351296186447143,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6410327553749084,0.2252652496099472,1.046173095703125,284.8901062011719,284.95001220703125,298.7069396972656,288.1734619140625,297.6294860839844,297.2105407714844,284.8887634277344,1.0,0.6695290803909302,0.3770928978919983,0.3770928978919983,1.0,1.0,-3.325669288635254,0.9320173859596252,2.393651962280273,0.1799639761447906,0.8991105556488037,0.8991105556488037,0.0,259.0534973144531,250.0,45124.28515625,0.0,3566.90478515625,1.0,280.357666015625,283.3143920898437,291.2095947265625,294.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,36053.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922302961349488,1.0,0.0,0.0,3.651287078857422,3.651311159133911,8.895804626263271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.71337890625,0.0,1535.00244140625,1895.4371337890625,0.0,4234.09375,0.905591368675232,1.0,0.0,3.0,1.0,0.0
12157440,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7483307123184204,0.3623579442501068,0.332285463809967,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.848199188709259,0.5355964303016663,0.5126250982284546,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9638167023658752,0.7748115062713623,0.5432025194168091,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7382383346557617,0.3469224870204925,0.3351296186447143,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6410327553749084,0.2252652496099472,1.046173095703125,284.8901062011719,284.95001220703125,298.7069396972656,288.1734619140625,297.6294860839844,297.2105407714844,284.8887634277344,1.0,0.6695290803909302,0.3770928978919983,0.3770928978919983,1.0,1.0,-3.325669288635254,0.9320173859596252,2.393651962280273,0.1799639761447906,0.8991105556488037,0.8991105556488037,0.0,259.0534973144531,250.0,45124.28515625,0.0,3566.90478515625,1.0,280.357666015625,283.3143920898437,291.2095947265625,294.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,36053.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922302961349488,1.0,0.0,0.0,3.651287078857422,3.651311159133911,8.895804626263271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.71337890625,0.0,1535.00244140625,1895.4371337890625,0.0,4234.09375,0.905591368675232,1.0,0.0,3.0,1.0,0.0
12157500,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7481721043586731,0.3616924583911896,0.3314850628376007,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8481178879737854,0.534688413143158,0.5115776062011719,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9646376371383668,0.7757810354232788,0.5436161160469055,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7383832931518555,0.3466594219207763,0.3347561955451965,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.641033411026001,0.2249390184879303,1.0443508625030518,285.00848388671875,284.95001220703125,298.6946105957031,288.1707458496094,297.6236877441406,297.20751953125,285.0144958496094,1.0,0.668300986289978,0.376999020576477,0.376999020576477,1.0,1.0,-3.3213045597076416,0.9302915930747986,2.3910129070281982,0.1792663633823394,0.9006339311599731,0.9006339311599731,0.0,258.2139587402344,250.0,44105.28125,0.0,3551.941162109375,1.0,280.6011047363281,283.47137451171875,291.14239501953125,293.8949890136719,293.1499938964844,293.1499938964844,280.6499938964844,35982.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861368536949158,1.0,0.0,0.0,3.651475429534912,3.651499509811402,8.896723215912061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.95263671875,0.0,1534.6822509765625,1895.4371337890625,0.0,4181.8349609375,0.905636191368103,1.0,0.0,3.0,1.0,0.0
12157560,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7495077848434448,0.3613898456096649,0.3310039937496185,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8496431112289429,0.5341338515281677,0.5108380913734436,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.967410445213318,0.7772606611251831,0.5444453954696655,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7398629784584045,0.3466410636901855,0.334551990032196,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6421934962272644,0.2247799038887024,1.042870044708252,285.0475158691406,284.95001220703125,298.681640625,288.1678161621094,297.6210021972656,297.2091979980469,285.0483093261719,1.0,0.6665314435958862,0.3768179714679718,0.3768179714679718,1.0,1.0,-3.3188037872314453,0.9289491176605223,2.389854669570923,0.1784919947385788,0.901710331439972,0.901710331439972,0.0,255.49996948242188,238.0,43943.7578125,0.0,3530.74072265625,1.0,280.6425476074219,283.5148010253906,291.13482666015625,293.9087219238281,293.1499938964844,293.1499938964844,280.3500061035156,35914.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822708368301392,1.0,0.0,0.0,3.6537275314331055,3.6537516117095934,8.90770081696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.25146484375,0.0,1536.6820068359375,1895.4371337890625,0.0,4148.43115234375,0.906064748764038,1.0,0.0,3.0,1.0,0.0
12157620,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7530395984649658,0.3596031367778778,0.3295091092586517,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8538257479667664,0.5318591594696045,0.5088151097297668,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9739675521850586,0.7783030867576599,0.5453953742980957,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7437759041786194,0.3458266854286194,0.3337772488594055,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6453438997268677,0.2239219695329666,1.0386472940444946,284.873291015625,284.95001220703125,298.6538391113281,288.1611328125,297.6044006347656,297.1979675292969,284.87164306640625,1.0,0.6615139842033386,0.3764558732509613,0.3764558732509613,1.0,1.0,-3.30971908569336,0.9248635172843932,2.3848557472229004,0.1767304986715316,0.899280309677124,0.899280309677124,0.0,248.21539306640625,226.0,44927.11328125,0.0,3468.492919921875,1.0,280.3576965332031,283.30096435546875,291.1964111328125,294.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,36057.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992983341217041,1.0,0.0,0.0,3.65238618850708,3.652410268783569,8.901161550056713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.30322265625,0.0,1536.2537841796875,1895.4371337890625,0.0,4240.51806640625,0.9058369398117064,1.0,0.0,3.0,1.0,0.0
12157680,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7530395984649658,0.3596031367778778,0.3295091092586517,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8538257479667664,0.5318591594696045,0.5088151097297668,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9739675521850586,0.7783030867576599,0.5453953742980957,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7437759041786194,0.3458266854286194,0.3337772488594055,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6453438997268677,0.2239219695329666,1.0386472940444946,284.873291015625,284.95001220703125,298.6538391113281,288.1611328125,297.6044006347656,297.1979675292969,284.87164306640625,1.0,0.6615139842033386,0.3764558732509613,0.3764558732509613,1.0,1.0,-3.30971908569336,0.9248635172843932,2.3848557472229004,0.1767304986715316,0.899280309677124,0.899280309677124,0.0,248.21539306640625,226.0,44927.11328125,0.0,3468.492919921875,1.0,280.3576965332031,283.30096435546875,291.1964111328125,294.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,36057.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992983341217041,1.0,0.0,0.0,3.65238618850708,3.652410268783569,8.901161550056713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.30322265625,0.0,1536.2537841796875,1895.4371337890625,0.0,4240.51806640625,0.9058369398117064,1.0,0.0,3.0,1.0,0.0
12157740,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581445574760437,0.3584770262241363,0.3278457522392273,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8598114848136902,0.5301522612571716,0.5065399408340454,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9820784330368042,0.7804389595985413,0.5462304353713989,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7491636872291565,0.3453419506549835,0.332751452922821,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6497122049331665,0.2232173532247543,1.0331469774246216,285.0258178710937,284.95001220703125,298.62353515625,288.1533508300781,297.5936279296875,297.1956481933594,285.02655029296875,1.0,0.6551326513290405,0.3760938048362732,0.3760938048362732,1.0,1.0,-3.298130750656128,0.9199619293212892,2.378168821334839,0.1744901984930038,0.901559352874756,0.901559352874756,0.0,238.8108825683593,214.0,43695.9375,0.0,3388.947509765625,1.0,280.6420288085937,283.4976806640625,291.1156616210937,293.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,35933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818500876426696,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909875646168075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.66455078125,0.0,1537.31640625,1895.4371337890625,0.0,4144.78466796875,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12157800,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581445574760437,0.3584770262241363,0.3278457522392273,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8598114848136902,0.5301522612571716,0.5065399408340454,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9820784330368042,0.7804389595985413,0.5462304353713989,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7491636872291565,0.3453419506549835,0.332751452922821,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6497122049331665,0.2232173532247543,1.0331469774246216,285.0258178710937,284.95001220703125,298.62353515625,288.1533508300781,297.5936279296875,297.1956481933594,285.02655029296875,1.0,0.6551326513290405,0.3760938048362732,0.3760938048362732,1.0,1.0,-3.298130750656128,0.9199619293212892,2.378168821334839,0.1744901984930038,0.901559352874756,0.901559352874756,0.0,238.8108825683593,214.0,43695.9375,0.0,3388.947509765625,1.0,280.6420288085937,283.4976806640625,291.1156616210937,293.87628173828125,293.1499938964844,293.1499938964844,280.3500061035156,35933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818500876426696,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909875646168075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.66455078125,0.0,1537.31640625,1895.4371337890625,0.0,4144.78466796875,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12157860,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7644485831260681,0.3565897643566131,0.3261376619338989,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8671877980232239,0.5277140736579895,0.5042293667793274,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9907268285751344,0.7812243103981018,0.5469085574150085,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7557685971260071,0.3443957269191742,0.3317213952541351,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.65516597032547,0.2222169488668441,1.0276565551757812,284.8492126464844,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.1842041015625,284.84747314453125,1.0,0.6481318473815918,0.3759664297103882,0.3759664297103882,1.0,1.0,-3.2862844467163086,0.9156219363212584,2.3706624507904053,0.1731397062540054,0.8987931609153748,0.8987931609153748,0.0,228.4363708496093,202.0,44636.59375,0.0,3303.8857421875,1.0,280.357666015625,283.2824401855469,291.17584228515625,294.0474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917289614677428,1.0,0.0,0.0,3.651838779449463,3.651862859725952,8.898493888409575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11767578125,0.0,1535.8486328125,1895.4371337890625,0.0,4229.81298828125,0.9057323336601256,1.0,0.0,3.0,1.0,0.0
12157920,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7644485831260681,0.3565897643566131,0.3261376619338989,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8671877980232239,0.5277140736579895,0.5042293667793274,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9907268285751344,0.7812243103981018,0.5469085574150085,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7557685971260071,0.3443957269191742,0.3317213952541351,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.65516597032547,0.2222169488668441,1.0276565551757812,284.8492126464844,284.95001220703125,298.5906982421875,288.1444702148437,297.57574462890625,297.1842041015625,284.84747314453125,1.0,0.6481318473815918,0.3759664297103882,0.3759664297103882,1.0,1.0,-3.2862844467163086,0.9156219363212584,2.3706624507904053,0.1731397062540054,0.8987931609153748,0.8987931609153748,0.0,228.4363708496093,202.0,44636.59375,0.0,3303.8857421875,1.0,280.357666015625,283.2824401855469,291.17584228515625,294.0474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917289614677428,1.0,0.0,0.0,3.651838779449463,3.651862859725952,8.898493888409575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11767578125,0.0,1535.8486328125,1895.4371337890625,0.0,4229.81298828125,0.9057323336601256,1.0,0.0,3.0,1.0,0.0
12157980,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.771762490272522,0.3553704023361206,0.3243372738361358,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757103085517883,0.5258656144142151,0.5017621517181396,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7831432819366455,0.5470666885375977,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.763351321220398,0.343801885843277,0.330532819032669,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6614084243774414,0.2213977873325348,1.021354079246521,285.00048828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5638427734375,297.1819152832031,285.0010986328125,1.0,0.6405205130577087,0.3758390843868255,0.3758390843868255,1.0,1.0,-3.272302389144897,0.9106013774871826,2.361701011657715,0.1714590489864349,0.90072500705719,0.90072500705719,0.0,217.46295166015625,190.0,43378.9296875,0.0,3211.382568359375,1.0,280.6420288085937,283.4784545898437,291.0940856933594,293.836181640625,293.1499938964844,293.1499938964844,280.3500061035156,35965.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800620675086976,1.0,0.0,0.0,3.652415990829468,3.652440071105957,8.901306500774808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.6015625,0.0,1535.6015625,1895.4371337890625,0.0,4129.26318359375,0.9058046340942384,1.0,0.0,3.0,1.0,0.0
12158040,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.771762490272522,0.3553704023361206,0.3243372738361358,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757103085517883,0.5258656144142151,0.5017621517181396,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7831432819366455,0.5470666885375977,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.763351321220398,0.343801885843277,0.330532819032669,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6614084243774414,0.2213977873325348,1.021354079246521,285.00048828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5638427734375,297.1819152832031,285.0010986328125,1.0,0.6405205130577087,0.3758390843868255,0.3758390843868255,1.0,1.0,-3.272302389144897,0.9106013774871826,2.361701011657715,0.1714590489864349,0.90072500705719,0.90072500705719,0.0,217.46295166015625,190.0,43378.9296875,0.0,3211.382568359375,1.0,280.6420288085937,283.4784545898437,291.0940856933594,293.836181640625,293.1499938964844,293.1499938964844,280.3500061035156,35965.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800620675086976,1.0,0.0,0.0,3.652415990829468,3.652440071105957,8.901306500774808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.6015625,0.0,1535.6015625,1895.4371337890625,0.0,4129.26318359375,0.9058046340942384,1.0,0.0,3.0,1.0,0.0
12158100,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7750387191772461,0.3545570075511932,0.3236819505691528,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8794685006141663,0.5247606635093689,0.5007912516593933,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.7842580080032349,0.540915310382843,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7667561173439026,0.3433994352817535,0.3301415145397186,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6642009615898132,0.2209311872720718,1.018955945968628,284.8685607910156,284.95001220703125,298.5367736816406,288.12896728515625,297.55743408203125,297.1806945800781,284.86083984375,1.0,0.6363115906715393,0.375775396823883,0.375775396823883,1.0,1.0,-3.259641170501709,0.90619558095932,2.353445529937744,0.1702181547880172,0.8989192843437195,0.8989192843437195,0.0,212.70155334472656,190.0,44203.296875,0.0,3156.98095703125,1.0,280.39874267578125,283.3102722167969,291.1552124023437,294.0328063964844,293.1499938964844,293.1499938964844,280.3500061035156,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860908389091492,1.0,0.0,0.0,3.6516599655151367,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.806640625,0.0,1535.3568115234375,1895.4371337890625,0.0,4181.4384765625,0.905637800693512,1.0,0.0,3.0,1.0,0.0
12158160,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7777180075645447,0.3533228039741516,0.3225767612457275,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8826849460601807,0.5232204794883728,0.4993551075458526,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.7856267690658569,0.5336146354675293,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7697001099586487,0.3426805138587951,0.3294333517551422,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.6665681600570679,0.2202379405498504,1.0155524015426636,284.8119201660156,284.95001220703125,298.5175170898437,288.1231994628906,297.5500793457031,297.17840576171875,284.8096618652344,1.0,0.6317048072814941,0.3757844269275665,0.3757844269275665,1.0,1.0,-3.242871761322021,0.9006260633468628,2.342245817184448,0.1685847342014312,0.8973946571350098,0.8973946571350098,0.0,208.1511383056641,178.0,44148.1171875,0.0,3095.2900390625,1.0,280.357421875,283.2535095214844,291.152099609375,293.9978942871094,293.1499938964844,293.1499938964844,280.6499938964844,36132.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894720911979676,1.0,0.0,0.0,3.648428440093994,3.6484525203704834,8.881881399247504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.4248046875,0.0,1532.408203125,1895.4371337890625,0.0,4210.4990234375,0.9050014019012452,1.0,0.0,3.0,1.0,0.0
12158220,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7845481038093567,0.3519142270088196,0.3206797242164612,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906534314155579,0.521118700504303,0.4967325925827026,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916287183761597,0.5170531272888184,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7768900394439697,0.3418596386909485,0.3281158804893493,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6724187731742859,0.2192652523517608,1.008894681930542,284.9510192871094,284.95001220703125,298.4771728515625,288.1107177734375,297.550048828125,297.1947326660156,284.9510803222656,1.0,0.6218031644821167,0.3758024573326111,0.3758024573326111,1.0,1.0,-3.2079315185546875,0.8890406489372253,2.3188910484313965,0.1650370657444,0.8985874652862549,0.8985874652862549,0.0,198.155502319336,166.0,42714.1796875,0.0,2965.8076171875,1.0,280.6419677734375,283.4398803710937,291.0643310546875,293.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,36028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765735268592834,1.0,0.0,0.0,3.646738290786743,3.646762371063232,8.87365445123578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.94775390625,0.0,1529.75439453125,1895.4371337890625,0.0,4098.8681640625,0.904575526714325,1.0,0.0,3.0,1.0,0.0
12158280,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7845481038093567,0.3519142270088196,0.3206797242164612,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906534314155579,0.521118700504303,0.4967325925827026,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916287183761597,0.5170531272888184,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7768900394439697,0.3418596386909485,0.3281158804893493,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6724187731742859,0.2192652523517608,1.008894681930542,284.9510192871094,284.95001220703125,298.4771728515625,288.1107177734375,297.550048828125,297.1947326660156,284.9510803222656,1.0,0.6218031644821167,0.3758024573326111,0.3758024573326111,1.0,1.0,-3.2079315185546875,0.8890406489372253,2.3188910484313965,0.1650370657444,0.8985874652862549,0.8985874652862549,0.0,198.155502319336,166.0,42714.1796875,0.0,2965.8076171875,1.0,280.6419677734375,283.4398803710937,291.0643310546875,293.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,36028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765735268592834,1.0,0.0,0.0,3.646738290786743,3.646762371063232,8.87365445123578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.94775390625,0.0,1529.75439453125,1895.4371337890625,0.0,4098.8681640625,0.904575526714325,1.0,0.0,3.0,1.0,0.0
12158340,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942944169044495,0.3514719009399414,0.3197546303272247,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9016373753547668,0.520033061504364,0.4951402544975281,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009077310562134,0.4973295032978058,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7867794036865234,0.3417887091636657,0.3275147974491119,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807841658592224,0.2189301699399948,1.0049071311950684,285.1103210449219,284.95001220703125,298.434326171875,288.096923828125,297.56475830078125,297.2323303222656,285.1106262207031,1.0,0.6115167140960693,0.375820517539978,0.375820517539978,1.0,1.0,-3.17566990852356,0.8783272504806519,2.297342538833618,0.1617780476808548,0.9020907878875732,0.9020907878875732,0.0,187.0106201171875,169.0,41327.37890625,0.0,2838.13818359375,1.0,280.94158935546875,283.6446838378906,291.02960205078125,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,35851.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598129391670228,1.0,0.0,0.0,3.6517505645751953,3.6517744064331055,8.89806301529461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.66845703125,0.0,1534.0068359375,1895.4371337890625,0.0,3950.918212890625,0.905580461025238,1.0,0.0,3.0,1.0,0.0
12158400,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942944169044495,0.3514719009399414,0.3197546303272247,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9016373753547668,0.520033061504364,0.4951402544975281,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009077310562134,0.4973295032978058,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7867794036865234,0.3417887091636657,0.3275147974491119,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807841658592224,0.2189301699399948,1.0049071311950684,285.1103210449219,284.95001220703125,298.434326171875,288.096923828125,297.56475830078125,297.2323303222656,285.1106262207031,1.0,0.6115167140960693,0.375820517539978,0.375820517539978,1.0,1.0,-3.17566990852356,0.8783272504806519,2.297342538833618,0.1617780476808548,0.9020907878875732,0.9020907878875732,0.0,187.0106201171875,169.0,41327.37890625,0.0,2838.13818359375,1.0,280.94158935546875,283.6446838378906,291.02960205078125,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,35851.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598129391670228,1.0,0.0,0.0,3.6517505645751953,3.6517744064331055,8.89806301529461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.66845703125,0.0,1534.0068359375,1895.4371337890625,0.0,3950.918212890625,0.905580461025238,1.0,0.0,3.0,1.0,0.0
12158460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990236282348633,0.34979248046875,0.3184806704521179,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9071808457374572,0.5177626609802246,0.4932523667812347,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086355328559875,0.4868532419204712,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919771671295166,0.3409440517425537,0.3268304169178009,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851546764373779,0.2181887179613113,1.0015883445739746,284.927490234375,284.95001220703125,298.3889465332031,288.0818176269531,297.5670471191406,297.2529296875,284.9256286621094,1.0,0.605866551399231,0.3762935698032379,0.3762935698032379,1.0,1.0,-3.154446601867676,0.872523844242096,2.2819228172302246,0.1608612686395645,0.9003165364265442,0.9003165364265442,0.0,181.08355712890625,172.0,42211.3828125,0.0,2763.00830078125,1.0,280.657958984375,283.42333984375,291.1095886230469,293.8291320800781,293.1499938964844,293.1499938964844,280.3500061035156,35988.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695162773132324,1.0,0.0,0.0,3.652989625930786,3.6530137062072754,8.90410319698276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.1123046875,0.0,1536.4093017578125,1895.4371337890625,0.0,4036.9462890625,0.9059258699417114,1.0,0.0,3.0,1.0,0.0
12158520,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990236282348633,0.34979248046875,0.3184806704521179,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9071808457374572,0.5177626609802246,0.4932523667812347,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086355328559875,0.4868532419204712,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919771671295166,0.3409440517425537,0.3268304169178009,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851546764373779,0.2181887179613113,1.0015883445739746,284.927490234375,284.95001220703125,298.3889465332031,288.0818176269531,297.5670471191406,297.2529296875,284.9256286621094,1.0,0.605866551399231,0.3762935698032379,0.3762935698032379,1.0,1.0,-3.154446601867676,0.872523844242096,2.2819228172302246,0.1608612686395645,0.9003165364265442,0.9003165364265442,0.0,181.08355712890625,172.0,42211.3828125,0.0,2763.00830078125,1.0,280.657958984375,283.42333984375,291.1095886230469,293.8291320800781,293.1499938964844,293.1499938964844,280.3500061035156,35988.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695162773132324,1.0,0.0,0.0,3.652989625930786,3.6530137062072754,8.90410319698276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.1123046875,0.0,1536.4093017578125,1895.4371337890625,0.0,4036.9462890625,0.9059258699417114,1.0,0.0,3.0,1.0,0.0
12158580,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982845902442932,0.3469248116016388,0.3160878419876098,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.906671941280365,0.5141783952713013,0.4901048839092254,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127816319465637,0.4845004975795746,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.791954517364502,0.3390544950962066,0.3252239525318146,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847865581512451,0.2166213095188141,0.995245397090912,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450561523437,284.72491455078125,1.0,0.6024816632270813,0.3767666518688202,0.3767666518688202,1.0,1.0,-3.135398626327514,0.8674594759941101,2.26793909072876,0.1603479981422424,0.8956999778747559,0.8956999778747559,0.0,179.19383239746094,175.0,43079.1796875,0.0,2714.702392578125,1.0,280.35809326171875,283.1858215332031,291.11431884765625,293.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,36214.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827256202697754,1.0,0.0,0.0,3.6457345485687256,3.645758390426636,8.868769327818882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.69287109375,0.0,1530.0294189453125,1895.4371337890625,0.0,4152.37060546875,0.9044511318206788,1.0,0.0,3.0,1.0,0.0
12158640,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982845902442932,0.3469248116016388,0.3160878419876098,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.906671941280365,0.5141783952713013,0.4901048839092254,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127816319465637,0.4845004975795746,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.791954517364502,0.3390544950962066,0.3252239525318146,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847865581512451,0.2166213095188141,0.995245397090912,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450561523437,284.72491455078125,1.0,0.6024816632270813,0.3767666518688202,0.3767666518688202,1.0,1.0,-3.135398626327514,0.8674594759941101,2.26793909072876,0.1603479981422424,0.8956999778747559,0.8956999778747559,0.0,179.19383239746094,175.0,43079.1796875,0.0,2714.702392578125,1.0,280.35809326171875,283.1858215332031,291.11431884765625,293.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,36214.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827256202697754,1.0,0.0,0.0,3.6457345485687256,3.645758390426636,8.868769327818882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.69287109375,0.0,1530.0294189453125,1895.4371337890625,0.0,4152.37060546875,0.9044511318206788,1.0,0.0,3.0,1.0,0.0
12158700,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7970143556594849,0.3458239436149597,0.3148698210716247,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9053309559822084,0.5126724243164062,0.4884582757949829,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9990000128746032,0.8146790266036987,0.4848787188529968,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.790989100933075,0.3382530808448791,0.3243230581283569,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6836758255958557,0.2158638089895248,0.9914922714233398,284.842529296875,284.95001220703125,298.316162109375,288.0565795898437,297.5394592285156,297.2424011230469,284.8489685058594,1.0,0.6013402342796326,0.3770031630992889,0.3770031630992889,1.0,1.0,-3.1268093585968018,0.8652359843254089,2.261573314666748,0.1601423770189285,0.8960820436477661,0.8960820436477661,0.0,179.0262908935547,175.0,42029.22265625,0.0,2696.744384765625,1.0,280.6009826660156,283.3422546386719,291.024169921875,293.66424560546875,293.1499938964844,293.1499938964844,280.6499938964844,36170.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752928614616394,1.0,0.0,0.0,3.6422080993652335,3.642232179641724,8.851620805216953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.99365234375,0.0,1525.7884521484375,1895.4371337890625,0.0,4087.674072265625,0.9036890864372252,1.0,0.0,3.0,1.0,0.0
12158760,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7961912155151367,0.3451379537582397,0.3141263723373413,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9043715596199036,0.5116042494773865,0.4873067438602447,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.8169339299201965,0.4851923882961273,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7903388142585754,0.3377688229084015,0.3237558901309967,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6828298568725586,0.2153142988681793,0.9886886477470398,284.8812561035156,284.95001220703125,298.2906799316406,288.0474548339844,297.5342712402344,297.2449645996094,284.8819885253906,1.0,0.6005783677101135,0.3771316111087799,0.3771316111087799,1.0,1.0,-3.1208505630493164,0.8636098504066467,2.2572407722473145,0.1599386483430862,0.8960480093955994,0.8960480093955994,0.0,178.93626403808594,178.0,41822.2109375,0.0,2684.477294921875,1.0,280.6424865722656,283.3858642578125,291.003662109375,293.6565246582031,293.1499938964844,293.1499938964844,280.95001220703125,36118.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699459671974182,1.0,0.0,0.0,3.640557765960693,3.640581846237183,8.843601904118259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.5048828125,0.0,1523.574462890625,1895.4371337890625,0.0,4040.732666015625,0.9032565951347352,1.0,0.0,3.0,1.0,0.0
12158820,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948439121246338,0.3443715572357178,0.3132957220077514,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9026753902435304,0.5101839900016785,0.4857863783836365,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.822058916091919,0.4863029420375824,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7892847657203674,0.3373814225196838,0.3232370913028717,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6814032793045044,0.2146394848823547,0.9851427674293518,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.528564453125,297.257080078125,285.0586242675781,1.0,0.6000036001205444,0.377388447523117,0.377388447523117,1.0,1.0,-3.114465475082397,0.8621686697006226,2.2522969245910645,0.1601410657167434,0.8989548683166504,0.8989548683166504,0.0,179.21568298339844,181.0,40639.35546875,0.0,2673.373779296875,1.0,280.9418334960937,283.6058044433594,290.9638366699219,293.5231018066406,293.1499938964844,293.1499938964844,281.25,35932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953665256500244,1.0,0.0,0.0,3.6424853801727295,3.64250922203064,8.852968562678143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.82861328125,0.0,1524.317138671875,1895.4371337890625,0.0,3895.921142578125,0.9035673141479492,1.0,0.0,3.0,1.0,0.0
12158880,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948439121246338,0.3443715572357178,0.3132957220077514,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9026753902435304,0.5101839900016785,0.4857863783836365,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.822058916091919,0.4863029420375824,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7892847657203674,0.3373814225196838,0.3232370913028717,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6814032793045044,0.2146394848823547,0.9851427674293518,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.528564453125,297.257080078125,285.0586242675781,1.0,0.6000036001205444,0.377388447523117,0.377388447523117,1.0,1.0,-3.114465475082397,0.8621686697006226,2.2522969245910645,0.1601410657167434,0.8989548683166504,0.8989548683166504,0.0,179.21568298339844,181.0,40639.35546875,0.0,2673.373779296875,1.0,280.9418334960937,283.6058044433594,290.9638366699219,293.5231018066406,293.1499938964844,293.1499938964844,281.25,35932.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953665256500244,1.0,0.0,0.0,3.6424853801727295,3.64250922203064,8.852968562678143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.82861328125,0.0,1524.317138671875,1895.4371337890625,0.0,3895.921142578125,0.9035673141479492,1.0,0.0,3.0,1.0,0.0
12158940,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.793472170829773,0.3440421819686889,0.3129520416259765,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9008895754814148,0.5093176364898682,0.4848984777927398,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8276174068450928,0.4882198572158813,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7882494330406189,0.3374867439270019,0.3232715427875519,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.680091142654419,0.2143624573945999,0.9836767911911012,285.2427062988281,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.2732849121094,285.2436828613281,1.0,0.6004559993743896,0.3776452839374542,0.3776452839374542,1.0,1.0,-3.1135640144348145,0.8625643253326416,2.250999689102173,0.160979077219963,0.904396653175354,0.904396653175354,0.0,180.107421875,184.0,39636.78515625,0.0,2676.335693359375,1.0,281.2416076660156,283.83282470703125,290.9493713378906,293.43994140625,293.1499938964844,293.1499938964844,280.95001220703125,35702.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391058087348938,1.0,0.0,0.0,3.652921676635742,3.652945756912232,8.903771799850801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9189453125,0.0,1534.19677734375,1895.4371337890625,0.0,3764.310791015625,0.9057457447052002,1.0,0.0,3.0,1.0,0.0
12159000,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.793472170829773,0.3440421819686889,0.3129520416259765,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9008895754814148,0.5093176364898682,0.4848984777927398,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.9990000128746032,0.8276174068450928,0.4882198572158813,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7882494330406189,0.3374867439270019,0.3232715427875519,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.680091142654419,0.2143624573945999,0.9836767911911012,285.2427062988281,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.2732849121094,285.2436828613281,1.0,0.6004559993743896,0.3776452839374542,0.3776452839374542,1.0,1.0,-3.1135640144348145,0.8625643253326416,2.250999689102173,0.160979077219963,0.904396653175354,0.904396653175354,0.0,180.107421875,184.0,39636.78515625,0.0,2676.335693359375,1.0,281.2416076660156,283.83282470703125,290.9493713378906,293.43994140625,293.1499938964844,293.1499938964844,280.95001220703125,35702.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391058087348938,1.0,0.0,0.0,3.652921676635742,3.652945756912232,8.903771799850801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9189453125,0.0,1534.19677734375,1895.4371337890625,0.0,3764.310791015625,0.9057457447052002,1.0,0.0,3.0,1.0,0.0
