time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7901339530944824,0.3422341048717499,0.3118765950202942,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8971389532089233,0.5069969892501831,0.483301967382431,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.830514669418335,0.4925557076931,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7855356931686401,0.3365931212902069,0.3228763043880462,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6773356795310974,0.2134338319301605,0.9811219573020936,285.060791015625,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630920410156,285.0590209960937,1.0,0.601433277130127,0.3777103722095489,0.3777103722095489,1.0,1.0,-3.112025022506714,0.862223744392395,2.2498011589050293,0.161356896162033,0.9044027328491212,0.9044027328491212,0.0,182.1489105224609,187.0,40558.0703125,0.0,2684.138427734375,1.0,280.9579162597656,283.6094055175781,291.03076171875,293.6478271484375,293.1499938964844,293.1499938964844,280.6499938964844,35813.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528926610946656,1.0,0.0,0.0,3.660654067993164,3.660678148269653,8.941505598158983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.41259765625,0.0,1543.6556396484375,1895.4371337890625,0.0,3888.983642578125,0.9075230360031128,1.0,0.0,3.0,1.0,0.0
12159120,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7901339530944824,0.3422341048717499,0.3118765950202942,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8971389532089233,0.5069969892501831,0.483301967382431,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.830514669418335,0.4925557076931,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7855356931686401,0.3365931212902069,0.3228763043880462,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6773356795310974,0.2134338319301605,0.9811219573020936,285.060791015625,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630920410156,285.0590209960937,1.0,0.601433277130127,0.3777103722095489,0.3777103722095489,1.0,1.0,-3.112025022506714,0.862223744392395,2.2498011589050293,0.161356896162033,0.9044027328491212,0.9044027328491212,0.0,182.1489105224609,187.0,40558.0703125,0.0,2684.138427734375,1.0,280.9579162597656,283.6094055175781,291.03076171875,293.6478271484375,293.1499938964844,293.1499938964844,280.6499938964844,35813.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528926610946656,1.0,0.0,0.0,3.660654067993164,3.660678148269653,8.941505598158983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.41259765625,0.0,1543.6556396484375,1895.4371337890625,0.0,3888.983642578125,0.9075230360031128,1.0,0.0,3.0,1.0,0.0
12159180,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7841006517410278,0.3391471207141876,0.3094755411148071,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.890662670135498,0.5032356381416321,0.4801918566226959,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.830429196357727,0.4998206496238708,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7803168296813965,0.3345281779766083,0.3213092982769012,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721971035003662,0.2115571647882461,0.9743570685386658,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.230224609375,284.85821533203125,1.0,0.602260410785675,0.3777754604816437,0.3777754604816437,1.0,1.0,-3.104123115539551,0.8597294688224792,2.2443935871124268,0.1609784662723541,0.9015668034553528,0.9015668034553528,0.0,185.37925720214844,190.0,41493.78515625,0.0,2685.697265625,1.0,280.6583251953125,283.3712463378906,291.02459716796875,293.7223205566406,293.1499938964844,293.1499938964844,280.3500061035156,36020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692015051841736,1.0,0.0,0.0,3.6605846881866455,3.660608768463135,8.941166811382573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.08984375,0.0,1545.1326904296875,1895.4371337890625,0.0,4034.17138671875,0.9076409935951232,1.0,0.0,3.0,1.0,0.0
12159240,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7841006517410278,0.3391471207141876,0.3094755411148071,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.890662670135498,0.5032356381416321,0.4801918566226959,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.830429196357727,0.4998206496238708,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7803168296813965,0.3345281779766083,0.3213092982769012,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721971035003662,0.2115571647882461,0.9743570685386658,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.230224609375,284.85821533203125,1.0,0.602260410785675,0.3777754604816437,0.3777754604816437,1.0,1.0,-3.104123115539551,0.8597294688224792,2.2443935871124268,0.1609784662723541,0.9015668034553528,0.9015668034553528,0.0,185.37925720214844,190.0,41493.78515625,0.0,2685.697265625,1.0,280.6583251953125,283.3712463378906,291.02459716796875,293.7223205566406,293.1499938964844,293.1499938964844,280.3500061035156,36020.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692015051841736,1.0,0.0,0.0,3.6605846881866455,3.660608768463135,8.941166811382573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.08984375,0.0,1545.1326904296875,1895.4371337890625,0.0,4034.17138671875,0.9076409935951232,1.0,0.0,3.0,1.0,0.0
12159300,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7807012796401978,0.3373658061027527,0.3080590069293976,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.887016773223877,0.501063346862793,0.4783527255058288,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9990000128746032,0.8296130895614624,0.5039016008377075,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7773027420043945,0.333236962556839,0.3202704489231109,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.6691895127296448,0.2103737443685531,0.9698439836502076,284.7120666503906,284.95001220703125,298.0328369140625,287.9483337402344,297.4378967285156,297.21026611328125,284.70361328125,1.0,0.6025531888008118,0.377808004617691,0.377808004617691,1.0,1.0,-3.0984432697296143,0.8579014539718628,2.240541696548462,0.1605780869722366,0.8985419273376465,0.8985419273376465,0.0,187.1643829345703,190.0,42342.921875,0.0,2683.96875,1.0,280.40118408203125,283.1873779296875,291.03204345703125,293.8349609375,293.1499938964844,293.1499938964844,280.3500061035156,36161.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785944223403932,1.0,0.0,0.0,3.657167434692383,3.657191514968872,8.92448156264436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.615234375,0.0,1542.3658447265625,1895.4371337890625,0.0,4116.49365234375,0.9069358706474304,1.0,0.0,3.0,1.0,0.0
12159360,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.7770175337791443,0.3354406654834747,0.3064433634281158,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.8830891847610474,0.4987182021141052,0.4762784540653229,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.9990000128746032,0.8283437490463257,0.5082723498344421,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.774020791053772,0.3317952454090118,0.3190419971942901,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.6659000515937805,0.2090432792901992,0.9645386934280396,284.655029296875,284.95001220703125,298.0010681152344,287.9353332519531,297.4132995605469,297.1884460449219,284.6529846191406,1.0,0.6027358174324036,0.3778645396232605,0.3778645396232605,1.0,1.0,-3.0914089679718018,0.8556792736053467,2.235729694366455,0.1600828766822815,0.8959631323814392,0.8959631323814392,0.0,189.0554351806641,193.0,42322.1484375,0.0,2680.14208984375,1.0,280.3578186035156,283.1319885253906,290.9891357421875,293.7445373535156,293.1499938964844,293.1499938964844,280.6499938964844,36282.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826915860176086,1.0,0.0,0.0,3.65086030960083,3.6508843898773193,8.893725862435531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.09375,0.0,1536.2408447265625,1895.4371337890625,0.0,4152.07568359375,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12159420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711502909660339,0.3329837918281555,0.3039792478084564,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766573071479797,0.4954023659229278,0.4728829860687256,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275394439697266,0.5156102180480957,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686713933944702,0.3298511207103729,0.3170519769191742,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6603232026100159,0.2069498598575592,0.9549259543418884,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.16619873046875,284.8074951171875,1.0,0.6030482649803162,0.377977579832077,0.377977579832077,1.0,1.0,-3.0792312622070312,0.8518838286399841,2.2273473739624023,0.1591741740703582,0.8953087329864502,0.8953087329864502,0.0,192.25387573242188,196.0,41026.33984375,0.0,2673.146240234375,1.0,280.6419677734375,283.3316650390625,290.8609619140625,293.46856689453125,293.1499938964844,293.1499938964844,280.95001220703125,36208.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689068794250488,1.0,0.0,0.0,3.642385005950928,3.642409086227417,8.852480846144317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.66064453125,0.0,1526.271240234375,1895.4371337890625,0.0,4031.5732421875,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12159480,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711502909660339,0.3329837918281555,0.3039792478084564,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766573071479797,0.4954023659229278,0.4728829860687256,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275394439697266,0.5156102180480957,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686713933944702,0.3298511207103729,0.3170519769191742,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6603232026100159,0.2069498598575592,0.9549259543418884,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.16619873046875,284.8074951171875,1.0,0.6030482649803162,0.377977579832077,0.377977579832077,1.0,1.0,-3.0792312622070312,0.8518838286399841,2.2273473739624023,0.1591741740703582,0.8953087329864502,0.8953087329864502,0.0,192.25387573242188,196.0,41026.33984375,0.0,2673.146240234375,1.0,280.6419677734375,283.3316650390625,290.8609619140625,293.46856689453125,293.1499938964844,293.1499938964844,280.95001220703125,36208.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689068794250488,1.0,0.0,0.0,3.642385005950928,3.642409086227417,8.852480846144317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.66064453125,0.0,1526.271240234375,1895.4371337890625,0.0,4031.5732421875,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12159540,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.767416775226593,0.3316441476345062,0.3026937246322632,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723376393318176,0.4933246076107025,0.4708105325698852,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285697102546692,0.520908534526825,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652450799942017,0.3288821876049042,0.3160555064678192,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565412878990173,0.2055941075086593,0.948624849319458,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.1624450683594,284.981689453125,1.0,0.6036622524261475,0.3780906498432159,0.3780906498432159,1.0,1.0,-3.0727858543396,0.8500148057937622,2.222770929336548,0.158906951546669,0.897177517414093,0.897177517414093,0.0,194.694091796875,199.0,39788.953125,0.0,2673.371337890625,1.0,280.9418334960937,283.551513671875,290.8100891113281,293.3197631835937,293.1499938964844,293.1499938964844,281.25,36034.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515787959098816,1.0,0.0,0.0,3.6404969692230233,3.640521049499512,8.843306318340183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.93408203125,0.0,1522.8826904296875,1895.4371337890625,0.0,3877.174072265625,0.9031929969787598,1.0,0.0,3.0,1.0,0.0
12159600,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.767416775226593,0.3316441476345062,0.3026937246322632,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723376393318176,0.4933246076107025,0.4708105325698852,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285697102546692,0.520908534526825,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652450799942017,0.3288821876049042,0.3160555064678192,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565412878990173,0.2055941075086593,0.948624849319458,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.1624450683594,284.981689453125,1.0,0.6036622524261475,0.3780906498432159,0.3780906498432159,1.0,1.0,-3.0727858543396,0.8500148057937622,2.222770929336548,0.158906951546669,0.897177517414093,0.897177517414093,0.0,194.694091796875,199.0,39788.953125,0.0,2673.371337890625,1.0,280.9418334960937,283.551513671875,290.8100891113281,293.3197631835937,293.1499938964844,293.1499938964844,281.25,36034.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515787959098816,1.0,0.0,0.0,3.6404969692230233,3.640521049499512,8.843306318340183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.93408203125,0.0,1522.8826904296875,1895.4371337890625,0.0,3877.174072265625,0.9031929969787598,1.0,0.0,3.0,1.0,0.0
12159660,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7645621299743652,0.3308147192001343,0.3019419610500335,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8689205050468445,0.4918594062328338,0.4694046676158905,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.8305812478065491,0.5254548192024231,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7626968622207642,0.3284442722797394,0.3156270384788513,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6536871194839478,0.2047096490859985,0.944631040096283,285.1629333496094,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.1639099121094,1.0,0.60466068983078,0.3783305883407593,0.3783305883407593,1.0,1.0,-3.0703375339508057,0.8498267531394958,2.220510959625244,0.1594284772872924,0.901534140110016,0.901534140110016,0.0,196.93576049804688,187.0,38732.90625,0.0,2680.3388671875,1.0,281.2415771484375,283.7779541015625,290.7863464355469,293.2236633300781,293.1499938964844,293.1499938964844,280.95001220703125,35812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361424446105956,1.0,0.0,0.0,3.646849870681762,3.646873950958252,8.8741973058859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.40234375,0.0,1528.265869140625,1895.4371337890625,0.0,3737.311279296875,0.904462456703186,1.0,0.0,3.0,1.0,0.0
12159720,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7645621299743652,0.3308147192001343,0.3019419610500335,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8689205050468445,0.4918594062328338,0.4694046676158905,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.8305812478065491,0.5254548192024231,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.7626968622207642,0.3284442722797394,0.3156270384788513,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.6536871194839478,0.2047096490859985,0.944631040096283,285.1629333496094,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.1639099121094,1.0,0.60466068983078,0.3783305883407593,0.3783305883407593,1.0,1.0,-3.0703375339508057,0.8498267531394958,2.220510959625244,0.1594284772872924,0.901534140110016,0.901534140110016,0.0,196.93576049804688,187.0,38732.90625,0.0,2680.3388671875,1.0,281.2415771484375,283.7779541015625,290.7863464355469,293.2236633300781,293.1499938964844,293.1499938964844,280.95001220703125,35812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361424446105956,1.0,0.0,0.0,3.646849870681762,3.646873950958252,8.8741973058859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.40234375,0.0,1528.265869140625,1895.4371337890625,0.0,3737.311279296875,0.904462456703186,1.0,0.0,3.0,1.0,0.0
12159780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.764798104763031,0.3285587430000305,0.3003175854682922,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8693490028381348,0.4889843165874481,0.4671328663825989,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8311848640441895,0.5221433043479919,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7634697556495667,0.3270453810691833,0.314598023891449,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6537305116653442,0.2032418549060821,0.9388631582260132,284.9697265625,284.95001220703125,297.72418212890625,287.81597900390625,297.3133544921875,297.156005859375,284.9674987792969,1.0,0.600806713104248,0.3785705268383026,0.3785705268383026,1.0,1.0,-3.053529024124145,0.8447853326797485,2.2087438106536865,0.1586551070213318,0.9002655744552612,0.9002655744552612,0.0,194.58631896972656,190.0,39495.1796875,0.0,2635.410888671875,1.0,280.95782470703125,283.54620361328125,290.859375,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,35938.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495030045509338,1.0,0.0,0.0,3.650026798248291,3.65005087852478,8.889665537026303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.060546875,0.0,1532.7412109375,1895.4371337890625,0.0,3858.483642578125,0.9052292108535768,1.0,0.0,3.0,1.0,0.0
12159840,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.764798104763031,0.3285587430000305,0.3003175854682922,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8693490028381348,0.4889843165874481,0.4671328663825989,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.8311848640441895,0.5221433043479919,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7634697556495667,0.3270453810691833,0.314598023891449,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6537305116653442,0.2032418549060821,0.9388631582260132,284.9697265625,284.95001220703125,297.72418212890625,287.81597900390625,297.3133544921875,297.156005859375,284.9674987792969,1.0,0.600806713104248,0.3785705268383026,0.3785705268383026,1.0,1.0,-3.053529024124145,0.8447853326797485,2.2087438106536865,0.1586551070213318,0.9002655744552612,0.9002655744552612,0.0,194.58631896972656,190.0,39495.1796875,0.0,2635.410888671875,1.0,280.95782470703125,283.54620361328125,290.859375,293.4150695800781,293.1499938964844,293.1499938964844,280.6499938964844,35938.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495030045509338,1.0,0.0,0.0,3.650026798248291,3.65005087852478,8.889665537026303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.060546875,0.0,1532.7412109375,1895.4371337890625,0.0,3858.483642578125,0.9052292108535768,1.0,0.0,3.0,1.0,0.0
12159900,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7636374235153198,0.3269332945346832,0.2990201711654663,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8682248592376709,0.4869890809059143,0.4654449224472046,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9990000128746032,0.8310202956199646,0.5222698450088501,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7626663446426392,0.3259133398532867,0.3136759400367737,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.6526996493339539,0.202198177576065,0.9346821308135986,284.8192749023437,284.95001220703125,297.686767578125,287.799072265625,297.29571533203125,297.14605712890625,284.810302734375,1.0,0.5996513366699219,0.3786904811859131,0.3786904811859131,1.0,1.0,-3.043950319290161,0.8418790698051453,2.202071189880371,0.1578870564699173,0.8979293704032898,0.8979293704032898,0.0,194.26760864257807,190.0,40284.484375,0.0,2615.318115234375,1.0,280.70166015625,283.36004638671875,290.8817749023437,293.5494689941406,293.1499938964844,293.1499938964844,280.6499938964844,36060.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598789811134338,1.0,0.0,0.0,3.648615598678589,3.648639678955078,8.882792599251843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.57666015625,0.0,1532.0780029296875,1895.4371337890625,0.0,3951.5068359375,0.9049581289291382,1.0,0.0,3.0,1.0,0.0
12159960,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7615966200828552,0.325094074010849,0.2974609136581421,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8661481738090515,0.4847363829612732,0.4634425640106201,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.8302292227745056,0.5237637758255005,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7610101103782654,0.3245615363121032,0.312510222196579,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.6509096026420593,0.2009757906198501,0.9296748042106628,284.7593688964844,284.95001220703125,297.6487121582031,287.7816772460937,297.2751159667969,297.13214111328125,284.757080078125,1.0,0.5986653566360474,0.3788271844387054,0.3788271844387054,1.0,1.0,-3.0340447425842285,0.8388962745666504,2.195148468017578,0.1572102606296539,0.8960155844688416,0.8960155844688416,0.0,194.6431884765625,178.0,40254.3984375,0.0,2598.294921875,1.0,280.6580810546875,283.3017883300781,290.84228515625,293.46832275390625,293.1499938964844,293.1499938964844,280.95001220703125,36167.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651159644126892,1.0,0.0,0.0,3.644545555114746,3.644569396972656,8.862985509949795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.64697265625,0.0,1528.3597412109375,1895.4371337890625,0.0,3998.056640625,0.9041529893875122,1.0,0.0,3.0,1.0,0.0
12160020,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7621023058891296,0.3226537406444549,0.2948046922683716,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8670586347579956,0.481400579214096,0.4598276317119598,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8310225009918213,0.5180450677871704,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7619943022727966,0.3226118683815002,0.310310423374176,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.650878369808197,0.1989667564630508,0.9193914532661438,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479858398437,297.1244812011719,284.90008544921875,1.0,0.5923171043395996,0.3791005313396454,0.3791005313396454,1.0,1.0,-3.004636764526367,0.8296726942062378,2.174964189529419,0.1548396795988083,0.8965398073196411,0.8965398073196411,0.0,190.5715484619141,181.0,38847.37890625,0.0,2521.6962890625,1.0,280.94195556640625,283.4906005859375,290.7015075683594,293.1813049316406,293.1499938964844,293.1499938964844,281.25,36082.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521054029464722,1.0,0.0,0.0,3.640844821929932,3.640868902206421,8.844996273182915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.927734375,0.0,1523.618896484375,1895.4371337890625,0.0,3881.9091796875,0.9032928347587584,1.0,0.0,3.0,1.0,0.0
12160080,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7621023058891296,0.3226537406444549,0.2948046922683716,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8670586347579956,0.481400579214096,0.4598276317119598,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8310225009918213,0.5180450677871704,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7619943022727966,0.3226118683815002,0.310310423374176,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.650878369808197,0.1989667564630508,0.9193914532661438,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479858398437,297.1244812011719,284.90008544921875,1.0,0.5923171043395996,0.3791005313396454,0.3791005313396454,1.0,1.0,-3.004636764526367,0.8296726942062378,2.174964189529419,0.1548396795988083,0.8965398073196411,0.8965398073196411,0.0,190.5715484619141,181.0,38847.37890625,0.0,2521.6962890625,1.0,280.94195556640625,283.4906005859375,290.7015075683594,293.1813049316406,293.1499938964844,293.1499938964844,281.25,36082.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521054029464722,1.0,0.0,0.0,3.640844821929932,3.640868902206421,8.844996273182915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.927734375,0.0,1523.618896484375,1895.4371337890625,0.0,3881.9091796875,0.9032928347587584,1.0,0.0,3.0,1.0,0.0
12160140,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7625066637992859,0.3213200271129608,0.2933525145053863,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674898743629456,0.4792473018169403,0.4575096666812897,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.8345123529434204,0.5146671533584595,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7626322507858276,0.321557879447937,0.3090680837631225,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6506578326225281,0.1976538300514221,0.9124663472175598,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.5889365673065186,0.3793739080429077,0.3793739080429077,1.0,1.0,-2.9862077236175537,0.8241689801216125,2.162038564682007,0.1533537209033966,0.899566113948822,0.899566113948822,0.0,188.13186645507807,184.0,37625.23828125,0.0,2474.94970703125,1.0,281.2416381835937,283.7077331542969,290.63555908203125,293.0161437988281,293.1499938964844,293.1499938964844,281.54998779296875,35904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339889287948608,1.0,0.0,0.0,3.643768072128296,3.643791913986206,8.859204854161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.9345703125,0.0,1525.5340576171875,1895.4371337890625,0.0,3717.64892578125,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
12160200,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7625066637992859,0.3213200271129608,0.2933525145053863,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674898743629456,0.4792473018169403,0.4575096666812897,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.8345123529434204,0.5146671533584595,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7626322507858276,0.321557879447937,0.3090680837631225,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6506578326225281,0.1976538300514221,0.9124663472175598,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.5889365673065186,0.3793739080429077,0.3793739080429077,1.0,1.0,-2.9862077236175537,0.8241689801216125,2.162038564682007,0.1533537209033966,0.899566113948822,0.899566113948822,0.0,188.13186645507807,184.0,37625.23828125,0.0,2474.94970703125,1.0,281.2416381835937,283.7077331542969,290.63555908203125,293.0161437988281,293.1499938964844,293.1499938964844,281.54998779296875,35904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339889287948608,1.0,0.0,0.0,3.643768072128296,3.643791913986206,8.859204854161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.9345703125,0.0,1525.5340576171875,1895.4371337890625,0.0,3717.64892578125,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
12160260,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.762173056602478,0.3204929232597351,0.2925088703632355,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669405579566956,0.4777079820632934,0.4559326469898224,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9990000128746032,0.8384132385253906,0.5138663649559021,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.762511134147644,0.3210126161575317,0.308439165353775,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.6499586701393127,0.1967924982309341,0.9081012606620787,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.15582275390625,285.2518615722656,1.0,0.5873525142669678,0.3799588680267334,0.3799588680267334,1.0,1.0,-2.976325273513794,0.8223496079444885,2.15397572517395,0.1537608206272125,0.9051012992858888,0.9051012992858888,0.0,187.342529296875,187.0,36609.3203125,0.0,2452.715087890625,1.0,281.54156494140625,283.9332580566406,290.6026306152344,292.9115295410156,293.1499938964844,293.1499938964844,281.25,35683.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178866744041444,1.0,0.0,0.0,3.6549341678619385,3.6549580097198486,8.913584679248743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.24462890625,0.0,1536.2958984375,1895.4371337890625,0.0,3569.642578125,0.9061814546585084,1.0,0.0,3.0,1.0,0.0
12160320,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.762173056602478,0.3204929232597351,0.2925088703632355,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669405579566956,0.4777079820632934,0.4559326469898224,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9990000128746032,0.8384132385253906,0.5138663649559021,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.762511134147644,0.3210126161575317,0.308439165353775,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.6499586701393127,0.1967924982309341,0.9081012606620787,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.15582275390625,285.2518615722656,1.0,0.5873525142669678,0.3799588680267334,0.3799588680267334,1.0,1.0,-2.976325273513794,0.8223496079444885,2.15397572517395,0.1537608206272125,0.9051012992858888,0.9051012992858888,0.0,187.342529296875,187.0,36609.3203125,0.0,2452.715087890625,1.0,281.54156494140625,283.9332580566406,290.6026306152344,292.9115295410156,293.1499938964844,293.1499938964844,281.25,35683.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178866744041444,1.0,0.0,0.0,3.6549341678619385,3.6549580097198486,8.913584679248743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.24462890625,0.0,1536.2958984375,1895.4371337890625,0.0,3569.642578125,0.9061814546585084,1.0,0.0,3.0,1.0,0.0
12160380,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596693634986877,0.3182442486286163,0.2909987568855285,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8641524314880371,0.4747805595397949,0.453719288110733,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393134474754333,0.5163410902023315,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604783773422241,0.3195144236087799,0.3074286580085754,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477203965187073,0.1953494995832443,0.9029930233955384,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.5868310928344727,0.3805437982082367,0.3805437982082367,1.0,1.0,-2.967474460601806,0.8208892345428467,2.14658522605896,0.1544209122657776,0.904967963695526,0.904967963695526,0.0,188.2542266845703,190.0,37348.94921875,0.0,2441.091796875,1.0,281.2579040527344,283.6988830566406,290.6717834472656,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319453835487366,1.0,0.0,0.0,3.662930727005005,3.662954807281494,8.952631560532609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.0693359375,0.0,1546.16845703125,1895.4371337890625,0.0,3698.9599609375,0.9080269932746888,1.0,0.0,3.0,1.0,0.0
12160440,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596693634986877,0.3182442486286163,0.2909987568855285,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8641524314880371,0.4747805595397949,0.453719288110733,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393134474754333,0.5163410902023315,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604783773422241,0.3195144236087799,0.3074286580085754,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477203965187073,0.1953494995832443,0.9029930233955384,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.5868310928344727,0.3805437982082367,0.3805437982082367,1.0,1.0,-2.967474460601806,0.8208892345428467,2.14658522605896,0.1544209122657776,0.904967963695526,0.904967963695526,0.0,188.2542266845703,190.0,37348.94921875,0.0,2441.091796875,1.0,281.2579040527344,283.6988830566406,290.6717834472656,293.09722900390625,293.1499938964844,293.1499938964844,280.95001220703125,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319453835487366,1.0,0.0,0.0,3.662930727005005,3.662954807281494,8.952631560532609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.0693359375,0.0,1546.16845703125,1895.4371337890625,0.0,3698.9599609375,0.9080269932746888,1.0,0.0,3.0,1.0,0.0
12160500,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.75734543800354,0.3165889978408813,0.2897367179393768,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8616653084754944,0.472734272480011,0.4520461559295654,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8384475111961365,0.5189306139945984,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.758475124835968,0.3183102905750274,0.3064996600151062,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.645725429058075,0.1942831426858902,0.8990194797515869,284.899658203125,284.95001220703125,297.2779541015625,287.6037292480469,297.1747741699219,297.1349182128906,284.8905944824219,1.0,0.5866885185241699,0.3808362782001495,0.3808362782001495,1.0,1.0,-2.9611685276031494,0.8195158839225769,2.141652584075928,0.1545192301273346,0.9031155705451964,0.9031155705451964,0.0,189.3260192871093,190.0,38097.82421875,0.0,2434.97802734375,1.0,281.0009765625,283.5047302246094,290.6918640136719,293.2268371582031,293.1499938964844,293.1499938964844,280.95001220703125,35930.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429972171783448,1.0,0.0,0.0,3.663957118988037,3.6639811992645264,8.957649129115453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.32080078125,0.0,1548.2318115234375,1895.4371337890625,0.0,3799.662353515625,0.9082996249198914,1.0,0.0,3.0,1.0,0.0
12160560,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7544608116149902,0.3147006332874298,0.288173496723175,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8586024045944214,0.4704120755195617,0.4500198364257812,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.8368738293647766,0.5222172737121582,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.755938708782196,0.3168739080429077,0.3052938580513,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6432366371154785,0.1930173933506012,0.8940280675888062,284.8394775390625,284.95001220703125,297.2336120605469,287.5814819335937,297.1498718261719,297.1174011230469,284.8371276855469,1.0,0.586535632610321,0.3810080885887146,0.3810080885887146,1.0,1.0,-2.953357458114624,0.8173282146453857,2.1360294818878174,0.154133528470993,0.9017348885536194,0.9017348885536194,0.0,190.7028045654297,193.0,38075.734375,0.0,2427.680419921875,1.0,280.95770263671875,283.4463806152344,290.64654541015625,293.1400756835937,293.1499938964844,293.1499938964844,280.6499938964844,36037.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486477375030518,1.0,0.0,0.0,3.662323951721192,3.6623480319976807,8.949665470936452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.66357421875,0.0,1547.201904296875,1895.4371337890625,0.0,3850.771728515625,0.9080395102500916,1.0,0.0,3.0,1.0,0.0
12160620,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7481585741043091,0.3105722069740295,0.2847345173358917,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.851881742477417,0.4653191864490509,0.4455359578132629,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9990000128746032,0.8322049379348755,0.5296276211738586,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502710819244385,0.3136081099510193,0.3024962842464447,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.6376343369483948,0.1901102066040039,0.8822960257530212,284.6273498535156,284.95001220703125,297.14306640625,287.5354309082031,297.0958251953125,297.07733154296875,284.6248779296875,1.0,0.5861535668373108,0.3813517391681671,0.3813517391681671,1.0,1.0,-2.9352800846099854,0.8120677471160889,2.1232123374938965,0.1529894173145294,0.8957145810127258,0.8957145810127258,0.0,193.828125,181.0,38807.76953125,0.0,2410.5849609375,1.0,280.6583251953125,283.20233154296875,290.5900573730469,293.13433837890625,293.1499938964844,293.1499938964844,280.95001220703125,36312.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962456226348877,1.0,0.0,0.0,3.651533365249634,3.651557445526123,8.897005159269611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.962890625,0.0,1537.2142333984375,1895.4371337890625,0.0,3974.4501953125,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
12160680,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.7481585741043091,0.3105722069740295,0.2847345173358917,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.851881742477417,0.4653191864490509,0.4455359578132629,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9990000128746032,0.8322049379348755,0.5296276211738586,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502710819244385,0.3136081099510193,0.3024962842464447,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.6376343369483948,0.1901102066040039,0.8822960257530212,284.6273498535156,284.95001220703125,297.14306640625,287.5354309082031,297.0958251953125,297.07733154296875,284.6248779296875,1.0,0.5861535668373108,0.3813517391681671,0.3813517391681671,1.0,1.0,-2.9352800846099854,0.8120677471160889,2.1232123374938965,0.1529894173145294,0.8957145810127258,0.8957145810127258,0.0,193.828125,181.0,38807.76953125,0.0,2410.5849609375,1.0,280.6583251953125,283.20233154296875,290.5900573730469,293.13433837890625,293.1499938964844,293.1499938964844,280.95001220703125,36312.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962456226348877,1.0,0.0,0.0,3.651533365249634,3.651557445526123,8.897005159269611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.962890625,0.0,1537.2142333984375,1895.4371337890625,0.0,3974.4501953125,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
12160740,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7466381192207336,0.3076468110084533,0.2816818356513977,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8505023717880249,0.4613620340824127,0.4413683116436004,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.9990000128746032,0.8298245668411255,0.5273123383522034,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7491683959960938,0.3110920190811157,0.2997929453849792,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.635679304599762,0.1875994056463241,0.869960606098175,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.0583190917969,284.76904296875,1.0,0.5807791948318481,0.3816953599452972,0.3816953599452972,1.0,1.0,-2.9057538509368896,0.8028767704963684,2.102877140045166,0.1505518108606338,0.8944966197013855,0.8944966197013855,0.0,191.50401306152344,169.0,37377.9453125,0.0,2346.140869140625,1.0,280.9419860839844,283.39373779296875,290.4332580566406,292.8253479003906,293.1499938964844,293.1499938964844,281.25,36253.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472179412841796,1.0,0.0,0.0,3.6414289474487305,3.6414527893066406,8.847833896652446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.20166015625,0.0,1525.5489501953125,1895.4371337890625,0.0,3837.86474609375,0.9035406708717346,1.0,0.0,3.0,1.0,0.0
12160800,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7466381192207336,0.3076468110084533,0.2816818356513977,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8505023717880249,0.4613620340824127,0.4413683116436004,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.9990000128746032,0.8298245668411255,0.5273123383522034,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7491683959960938,0.3110920190811157,0.2997929453849792,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.635679304599762,0.1875994056463241,0.869960606098175,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.0583190917969,284.76904296875,1.0,0.5807791948318481,0.3816953599452972,0.3816953599452972,1.0,1.0,-2.9057538509368896,0.8028767704963684,2.102877140045166,0.1505518108606338,0.8944966197013855,0.8944966197013855,0.0,191.50401306152344,169.0,37377.9453125,0.0,2346.140869140625,1.0,280.9419860839844,283.39373779296875,290.4332580566406,292.8253479003906,293.1499938964844,293.1499938964844,281.25,36253.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472179412841796,1.0,0.0,0.0,3.6414289474487305,3.6414527893066406,8.847833896652446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.20166015625,0.0,1525.5489501953125,1895.4371337890625,0.0,3837.86474609375,0.9035406708717346,1.0,0.0,3.0,1.0,0.0
12160860,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7496563196182251,0.305883914232254,0.279703140258789,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8540626168251038,0.4586438536643982,0.4383727610111236,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316661715507507,0.5170206427574158,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7524088621139526,0.3095230758190155,0.2979209423065185,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373960375785828,0.1858279407024383,0.8602806329727173,284.9321594238281,284.95001220703125,296.9544677734375,287.4375305175781,297.0367126464844,297.0672302246094,284.9316101074219,1.0,0.5728406310081482,0.3823618590831756,0.3823618590831756,1.0,1.0,-2.873521327972412,0.793547511100769,2.0799739360809326,0.1484287679195404,0.8956437706947327,0.8956437706947327,0.0,185.0135498046875,172.0,36012.19921875,0.0,2257.687744140625,1.0,281.2416381835937,283.6064147949219,290.3555603027344,292.6417541503906,293.1499938964844,293.1499938964844,281.54998779296875,36095.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927075445652008,1.0,0.0,0.0,3.637298345565796,3.637322187423706,8.82777271726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.53125,0.0,1519.7955322265625,1895.4371337890625,0.0,3654.3056640625,0.9025161266326904,1.0,0.0,3.0,1.0,0.0
