time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7496563196182251,0.305883914232254,0.279703140258789,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8540626168251038,0.4586438536643982,0.4383727610111236,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316661715507507,0.5170206427574158,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7524088621139526,0.3095230758190155,0.2979209423065185,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373960375785828,0.1858279407024383,0.8602806329727173,284.9321594238281,284.95001220703125,296.9544677734375,287.4375305175781,297.0367126464844,297.0672302246094,284.9316101074219,1.0,0.5728406310081482,0.3823618590831756,0.3823618590831756,1.0,1.0,-2.873521327972412,0.793547511100769,2.0799739360809326,0.1484287679195404,0.8956437706947327,0.8956437706947327,0.0,185.0135498046875,172.0,36012.19921875,0.0,2257.687744140625,1.0,281.2416381835937,283.6064147949219,290.3555603027344,292.6417541503906,293.1499938964844,293.1499938964844,281.54998779296875,36095.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927075445652008,1.0,0.0,0.0,3.637298345565796,3.637322187423706,8.82777271726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.53125,0.0,1519.7955322265625,1895.4371337890625,0.0,3654.3056640625,0.9025161266326904,1.0,0.0,3.0,1.0,0.0
12160980,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7512909173965454,0.3047079443931579,0.2784342765808105,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558458089828491,0.4566116034984588,0.436213880777359,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.8355627059936523,0.5111915469169617,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7542029023170471,0.3085107803344726,0.29674032330513,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.638129472732544,0.1845941096544265,0.8536665439605713,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.02618408203125,297.0899658203125,285.107421875,1.0,0.5684359669685364,0.3830283582210541,0.3830283582210541,1.0,1.0,-2.8530092239379883,0.7882397174835205,2.064769506454468,0.147459790110588,0.8992003798484802,0.8992003798484802,0.0,181.2932281494141,175.0,34883.2265625,0.0,2204.313232421875,1.0,281.54150390625,283.8291931152344,290.3106689453125,292.5169372558594,293.1499938964844,293.1499938964844,281.8500061035156,35885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086533784866332,1.0,0.0,0.0,3.640921115875244,3.6409449577331534,8.845366323839698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.75244140625,0.0,1522.2371826171875,1895.4371337890625,0.0,3484.102294921875,0.9031853675842284,1.0,0.0,3.0,1.0,0.0
12161040,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7512909173965454,0.3047079443931579,0.2784342765808105,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558458089828491,0.4566116034984588,0.436213880777359,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.8355627059936523,0.5111915469169617,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7542029023170471,0.3085107803344726,0.29674032330513,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.638129472732544,0.1845941096544265,0.8536665439605713,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.02618408203125,297.0899658203125,285.107421875,1.0,0.5684359669685364,0.3830283582210541,0.3830283582210541,1.0,1.0,-2.8530092239379883,0.7882397174835205,2.064769506454468,0.147459790110588,0.8992003798484802,0.8992003798484802,0.0,181.2932281494141,175.0,34883.2265625,0.0,2204.313232421875,1.0,281.54150390625,283.8291931152344,290.3106689453125,292.5169372558594,293.1499938964844,293.1499938964844,281.8500061035156,35885.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086533784866332,1.0,0.0,0.0,3.640921115875244,3.6409449577331534,8.845366323839698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.75244140625,0.0,1522.2371826171875,1895.4371337890625,0.0,3484.102294921875,0.9031853675842284,1.0,0.0,3.0,1.0,0.0
12161100,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.7514816522598267,0.3042223453521728,0.277916669845581,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.855994701385498,0.4557307362556457,0.4352910816669464,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9990000128746032,0.8374574184417725,0.5098385214805603,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7544799447059631,0.3081164360046386,0.2962904572486877,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6380555033683777,0.1840961724519729,0.8510969281196594,285.24432373046875,284.95001220703125,296.8067932128906,287.36090087890625,297.0204467773437,297.1010437011719,285.2525634765625,1.0,0.5670719742774963,0.3833616077899933,0.3833616077899933,1.0,1.0,-2.8460190296173096,0.7866948246955872,2.059324026107788,0.1474126726388931,0.90248441696167,0.90248441696167,0.0,180.3516540527344,175.0,34002.3203125,0.0,2187.858642578125,1.0,281.7983093261719,284.00909423828125,290.2643737792969,292.3671264648437,293.1499938964844,293.1499938964844,281.8500061035156,35754.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980181217193604,1.0,0.0,0.0,3.645841598510742,3.645865440368652,8.869290581969835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.39501953125,0.0,1526.71240234375,1895.4371337890625,0.0,3385.10302734375,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12161160,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.75151127576828,0.3038228154182434,0.2775481343269348,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8559179902076721,0.4549542665481567,0.4345413148403168,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9990000128746032,0.8392976522445679,0.5091000199317932,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.754572868347168,0.3078066706657409,0.2959736287593841,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.6378628611564636,0.1836760193109512,0.8490570783615112,285.28765869140625,284.95001220703125,296.7564697265625,287.3348693847656,297.01446533203125,297.11212158203125,285.288330078125,1.0,0.5661645531654358,0.3837553262710571,0.3837553262710571,1.0,1.0,-2.840951919555664,0.7859516143798828,2.055000305175781,0.1477361768484115,0.9052135348320008,0.9052135348320008,0.0,179.79071044921875,178.0,33852.5390625,0.0,2176.56201171875,1.0,281.8420715332031,284.0547180175781,290.2716369628906,292.41241455078125,293.1499938964844,293.1499938964844,281.54998779296875,35648.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931089639663696,1.0,0.0,0.0,3.6533634662628174,3.653387546539306,8.905925596991437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.9794921875,0.0,1534.281982421875,1895.4371337890625,0.0,3339.27001953125,0.9058067202568054,1.0,0.0,3.0,1.0,0.0
12161220,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493184208869934,0.3015000224113464,0.2759574353694916,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534597158432007,0.451874315738678,0.4321719706058502,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396715521812439,0.5108162760734558,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7527475357055664,0.3060984313488006,0.2947567403316498,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6358574628829956,0.1821470111608505,0.8434935808181763,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.9822692871094,297.1070861816406,285.0853271484375,1.0,0.5651656985282898,0.3845427334308624,0.3845427334308624,1.0,1.0,-2.830110549926758,0.7842222452163696,2.045888185501098,0.1484168916940689,0.9054754376411438,0.9054754376411438,0.0,180.2447204589844,181.0,34544.4453125,0.0,2160.485107421875,1.0,281.55792236328125,283.81610107421875,290.33599853515625,292.5906982421875,293.1499938964844,293.1499938964844,281.25,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088951349258424,1.0,0.0,0.0,3.6628551483154297,3.662879228591919,8.952262078310014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.2744140625,0.0,1545.787109375,1895.4371337890625,0.0,3486.34716796875,0.9079830050468444,1.0,0.0,3.0,1.0,0.0
12161280,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493184208869934,0.3015000224113464,0.2759574353694916,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534597158432007,0.451874315738678,0.4321719706058502,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396715521812439,0.5108162760734558,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7527475357055664,0.3060984313488006,0.2947567403316498,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6358574628829956,0.1821470111608505,0.8434935808181763,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.9822692871094,297.1070861816406,285.0853271484375,1.0,0.5651656985282898,0.3845427334308624,0.3845427334308624,1.0,1.0,-2.830110549926758,0.7842222452163696,2.045888185501098,0.1484168916940689,0.9054754376411438,0.9054754376411438,0.0,180.2447204589844,181.0,34544.4453125,0.0,2160.485107421875,1.0,281.55792236328125,283.81610107421875,290.33599853515625,292.5906982421875,293.1499938964844,293.1499938964844,281.25,35769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088951349258424,1.0,0.0,0.0,3.6628551483154297,3.662879228591919,8.952262078310014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.2744140625,0.0,1545.787109375,1895.4371337890625,0.0,3486.34716796875,0.9079830050468444,1.0,0.0,3.0,1.0,0.0
12161340,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7443129420280457,0.2978634834289551,0.2730416059494018,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.848109245300293,0.4473303854465484,0.4283003509044647,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8364434838294983,0.5162028670310974,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7482882738113403,0.3032283186912536,0.2923979461193084,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.63153475522995,0.1797308176755905,0.8340938687324524,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.931884765625,297.0775451660156,284.8610534667969,1.0,0.5645504593849182,0.3853301703929901,0.3853301703929901,1.0,1.0,-2.8142991065979004,0.7807602882385254,2.033538818359375,0.1484573483467102,0.9025205969810486,0.9025205969810486,0.0,182.36892700195312,184.0,35162.16015625,0.0,2144.23583984375,1.0,281.25830078125,283.556396484375,290.2995910644531,292.6181640625,293.1499938964844,293.1499938964844,280.95001220703125,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927132248878479,1.0,0.0,0.0,3.663683652877808,3.663707733154297,8.956312171903846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.80419921875,0.0,1548.4437255859375,1895.4371337890625,0.0,3654.827392578125,0.9083168506622314,1.0,0.0,3.0,1.0,0.0
12161400,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7443129420280457,0.2978634834289551,0.2730416059494018,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.848109245300293,0.4473303854465484,0.4283003509044647,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8364434838294983,0.5162028670310974,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7482882738113403,0.3032283186912536,0.2923979461193084,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.63153475522995,0.1797308176755905,0.8340938687324524,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.931884765625,297.0775451660156,284.8610534667969,1.0,0.5645504593849182,0.3853301703929901,0.3853301703929901,1.0,1.0,-2.8142991065979004,0.7807602882385254,2.033538818359375,0.1484573483467102,0.9025205969810486,0.9025205969810486,0.0,182.36892700195312,184.0,35162.16015625,0.0,2144.23583984375,1.0,281.25830078125,283.556396484375,290.2995910644531,292.6181640625,293.1499938964844,293.1499938964844,280.95001220703125,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927132248878479,1.0,0.0,0.0,3.663683652877808,3.663707733154297,8.956312171903846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.80419921875,0.0,1548.4437255859375,1895.4371337890625,0.0,3654.827392578125,0.9083168506622314,1.0,0.0,3.0,1.0,0.0
12161460,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7380918860435486,0.2936057448387146,0.2694869935512543,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8414612412452698,0.4420193135738373,0.4236122369766235,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.8307289481163025,0.5233338475227356,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7425879240036011,0.2997038662433624,0.2893560826778412,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259443163871765,0.1767328828573227,0.8219230771064758,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8741149902344,297.03826904296875,284.63836669921875,1.0,0.5639532208442688,0.3859206438064575,0.3859206438064575,1.0,1.0,-2.79468297958374,0.7754805684089661,2.01920223236084,0.1474963277578354,0.8965930342674255,0.8965930342674255,0.0,185.27667236328125,187.0,35762.2265625,0.0,2125.557861328125,1.0,280.958251953125,283.3013610839844,290.2295227050781,292.589599609375,293.1499938964844,293.1499938964844,281.25,36284.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412527084350586,1.0,0.0,0.0,3.653941154479981,3.6539652347564697,8.90874218839599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.27978515625,0.0,1539.691650390625,1895.4371337890625,0.0,3783.829345703125,0.9063292145729064,1.0,0.0,3.0,1.0,0.0
12161520,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7380918860435486,0.2936057448387146,0.2694869935512543,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8414612412452698,0.4420193135738373,0.4236122369766235,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.8307289481163025,0.5233338475227356,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7425879240036011,0.2997038662433624,0.2893560826778412,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259443163871765,0.1767328828573227,0.8219230771064758,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.8741149902344,297.03826904296875,284.63836669921875,1.0,0.5639532208442688,0.3859206438064575,0.3859206438064575,1.0,1.0,-2.79468297958374,0.7754805684089661,2.01920223236084,0.1474963277578354,0.8965930342674255,0.8965930342674255,0.0,185.27667236328125,187.0,35762.2265625,0.0,2125.557861328125,1.0,280.958251953125,283.3013610839844,290.2295227050781,292.589599609375,293.1499938964844,293.1499938964844,281.25,36284.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412527084350586,1.0,0.0,0.0,3.653941154479981,3.6539652347564697,8.90874218839599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.27978515625,0.0,1539.691650390625,1895.4371337890625,0.0,3783.829345703125,0.9063292145729064,1.0,0.0,3.0,1.0,0.0
12161580,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7326980829238892,0.2905494272708893,0.2664830088615417,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8355445265769958,0.4378464221954345,0.4194128811359405,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.826041042804718,0.5299155712127686,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7374767661094666,0.2969221770763397,0.2865813970565796,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.62061607837677,0.1741318255662918,0.8100419044494629,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280639648437,297.0157165527344,284.7968444824219,1.0,0.5634304881095886,0.3865111172199249,0.3865111172199249,1.0,1.0,-2.776315689086914,0.770603597164154,2.0057122707366943,0.1465286910533905,0.8958088755607605,0.8958088755607605,0.0,187.99319458007807,175.0,34557.5,0.0,2108.20556640625,1.0,281.24188232421875,283.5054626464844,290.05914306640625,292.2745361328125,293.1499938964844,293.1499938964844,281.54998779296875,36216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245668053627014,1.0,0.0,0.0,3.645101547241211,3.645125389099121,8.865689551385003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.52734375,0.0,1529.3428955078125,1895.4371337890625,0.0,3631.24267578125,0.9043368101119996,1.0,0.0,3.0,1.0,0.0
12161640,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7326980829238892,0.2905494272708893,0.2664830088615417,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8355445265769958,0.4378464221954345,0.4194128811359405,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.826041042804718,0.5299155712127686,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7374767661094666,0.2969221770763397,0.2865813970565796,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.62061607837677,0.1741318255662918,0.8100419044494629,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280639648437,297.0157165527344,284.7968444824219,1.0,0.5634304881095886,0.3865111172199249,0.3865111172199249,1.0,1.0,-2.776315689086914,0.770603597164154,2.0057122707366943,0.1465286910533905,0.8958088755607605,0.8958088755607605,0.0,187.99319458007807,175.0,34557.5,0.0,2108.20556640625,1.0,281.24188232421875,283.5054626464844,290.05914306640625,292.2745361328125,293.1499938964844,293.1499938964844,281.54998779296875,36216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245668053627014,1.0,0.0,0.0,3.645101547241211,3.645125389099121,8.865689551385003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.52734375,0.0,1529.3428955078125,1895.4371337890625,0.0,3631.24267578125,0.9043368101119996,1.0,0.0,3.0,1.0,0.0
12161700,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7320584058761597,0.289480447769165,0.2653719782829284,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8348519802093506,0.4362474381923675,0.4177388846874237,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8245882987976074,0.529203474521637,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7369018197059631,0.2958886325359344,0.2854775190353393,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.6196171641349792,0.1730888783931732,0.8048989176750183,284.9324951171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8099975585937,297.01141357421875,284.9408569335937,1.0,0.5612407922744751,0.3868063688278198,0.3868063688278198,1.0,1.0,-2.764615774154663,0.7672733664512634,1.9973423480987549,0.1458683609962463,0.8970019221305847,0.8970019221305847,0.0,187.20069885253903,175.0,33617.1328125,0.0,2085.32958984375,1.0,281.4984436035156,283.685791015625,289.9848327636719,292.07958984375,293.1499938964844,293.1499938964844,281.54998779296875,36121.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115235805511476,1.0,0.0,0.0,3.642902374267578,3.6429264545440674,8.854996167428908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.828125,0.0,1526.196044921875,1895.4371337890625,0.0,3510.738037109375,0.903822898864746,1.0,0.0,3.0,1.0,0.0
12161760,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7326555848121643,0.288629949092865,0.2644935548305511,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8355252742767334,0.4348894655704498,0.4163292944431305,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.824101984500885,0.5260584354400635,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7375267148017883,0.2950418293476105,0.2845574617385864,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6196764707565308,0.17220239341259,0.8003538250923157,284.9721984863281,284.95001220703125,296.2279968261719,287.0628967285156,296.7953491210937,297.0121154785156,284.97235107421875,1.0,0.5582807660102844,0.387218028306961,0.387218028306961,1.0,1.0,-2.7515203952789307,0.7637272477149963,1.987793207168579,0.1452008038759231,0.8975939154624939,0.8975939154624939,0.0,185.0979919433593,163.0,33365.5078125,0.0,2054.220947265625,1.0,281.5420837402344,283.7294921875,289.9778747558594,292.09814453125,293.1499938964844,293.1499938964844,281.8500061035156,36042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037370681762696,1.0,0.0,0.0,3.642912387847901,3.6429364681243896,8.855045052769128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.64501953125,0.0,1525.61572265625,1895.4371337890625,0.0,3438.393798828125,0.9037351608276368,1.0,0.0,3.0,1.0,0.0
12161820,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359849810600281,0.2872471809387207,0.2629581689834595,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8393076658248901,0.4325481951236725,0.413799911737442,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.9990000128746032,0.8255274891853333,0.5153838992118835,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7409273982048035,0.2936389446258545,0.2829314172267914,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6217268109321594,0.170721486210823,0.79226154088974,285.1411437988281,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238647460937,285.14117431640625,1.0,0.5505650639533997,0.3880413174629211,0.3880413174629211,1.0,1.0,-2.722131490707397,0.7555283904075623,1.96660315990448,0.1434407979249954,0.9015831351280212,0.9015831351280212,0.0,178.5885009765625,166.0,32158.123046875,0.0,1977.0321044921875,1.0,281.841552734375,283.9466857910156,289.9271545410156,291.96844482421875,293.1499938964844,293.1499938964844,281.54998779296875,35834.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846977949142456,1.0,0.0,0.0,3.648489236831665,3.648513078689575,8.882176416591392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.10546875,0.0,1530.2515869140625,1895.4371337890625,0.0,3260.588623046875,0.9048415422439576,1.0,0.0,3.0,1.0,0.0
12161880,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359849810600281,0.2872471809387207,0.2629581689834595,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8393076658248901,0.4325481951236725,0.413799911737442,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.9990000128746032,0.8255274891853333,0.5153838992118835,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7409273982048035,0.2936389446258545,0.2829314172267914,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6217268109321594,0.170721486210823,0.79226154088974,285.1411437988281,284.95001220703125,296.11773681640625,287.00640869140625,296.7733459472656,297.0238647460937,285.14117431640625,1.0,0.5505650639533997,0.3880413174629211,0.3880413174629211,1.0,1.0,-2.722131490707397,0.7555283904075623,1.96660315990448,0.1434407979249954,0.9015831351280212,0.9015831351280212,0.0,178.5885009765625,166.0,32158.123046875,0.0,1977.0321044921875,1.0,281.841552734375,283.9466857910156,289.9271545410156,291.96844482421875,293.1499938964844,293.1499938964844,281.54998779296875,35834.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846977949142456,1.0,0.0,0.0,3.648489236831665,3.648513078689575,8.882176416591392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.10546875,0.0,1530.2515869140625,1895.4371337890625,0.0,3260.588623046875,0.9048415422439576,1.0,0.0,3.0,1.0,0.0
12161940,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7365294694900513,0.285196840763092,0.2614296972751617,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8400012254714966,0.4297509789466858,0.4114917516708374,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.8258112072944641,0.5111660957336426,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7416380643844604,0.29187673330307,0.2814770340919494,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6217634677886963,0.1692216992378235,0.7859237194061279,284.94549560546875,284.95001220703125,296.0268859863281,286.9599609375,296.7501525878906,297.0268859863281,284.9410705566406,1.0,0.5468024611473083,0.3887128829956054,0.3887128829956054,1.0,1.0,-2.7030811309814453,0.7505347728729248,1.9525463581085205,0.1424674689769745,0.8999034762382507,0.8999034762382507,0.0,175.77777099609375,166.0,32725.74609375,0.0,1934.2769775390625,1.0,281.5655212402344,283.7154846191406,290.00152587890625,292.1509704589844,293.1499938964844,293.1499938964844,281.54998779296875,35963.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963577747344971,1.0,0.0,0.0,3.6502554416656494,3.65027928352356,8.890778531167598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.33447265625,0.0,1533.178466796875,1895.4371337890625,0.0,3369.60986328125,0.9052876830101012,1.0,0.0,3.0,1.0,0.0
12162000,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7362080812454224,0.284612774848938,0.2609312832355499,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8396932482719421,0.4289904534816742,0.410807728767395,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8255478739738464,0.5109109282493591,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7413872480392456,0.2913780212402344,0.2810327112674713,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6214255690574646,0.1688165664672851,0.7841893434524536,284.9310913085937,284.95001220703125,296.0062561035156,286.94940185546875,296.7434387207031,297.0255126953125,284.9281616210937,1.0,0.5461201667785645,0.3888646066188812,0.3888646066188812,1.0,1.0,-2.698735237121582,0.7493875622749329,1.9493476152420044,0.1422550529241562,0.899679958820343,0.899679958820343,0.0,175.49429321289062,169.0,32682.154296875,0.0,1926.2412109375,1.0,281.5580444335937,283.702392578125,289.9902648925781,292.1316223144531,293.1499938964844,293.1499938964844,281.8500061035156,35983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978133201599121,1.0,0.0,0.0,3.650085687637329,3.6501097679138175,8.889952027857362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4296875,0.0,1533.1400146484375,1895.4371337890625,0.0,3383.192626953125,0.9052703976631165,1.0,0.0,3.0,1.0,0.0
12162060,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340233325958252,0.2821694016456604,0.2585412859916687,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8373730778694153,0.4255439043045044,0.4073725044727325,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.824591338634491,0.5111207962036133,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394231557846069,0.289105474948883,0.2787699997425079,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190264821052551,0.1668557077646255,0.7750990986824036,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.4946594238281,297.0225524902344,285.0433654785156,1.0,0.5432413816452026,0.6333187818527222,0.6333187818527222,0.6000000238418579,1.0,-2.678340435028076,1.269337177276611,1.4090032577514648,0.6658917665481567,0.901909112930298,0.901909112930298,0.0,174.95553588867188,172.0,31166.09765625,0.0,1891.1173095703125,1.0,281.8421936035156,283.878662109375,289.8409118652344,291.8519897460937,293.1499938964844,293.1499938964844,281.54998779296875,35889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840880990028381,1.0,0.0,0.0,3.653629064559937,3.653653144836426,8.907221058507275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.15869140625,0.0,1536.3790283203125,1895.4371337890625,0.0,3254.879638671875,0.9060191512107848,1.0,0.0,3.0,1.0,0.0
12162120,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340233325958252,0.2821694016456604,0.2585412859916687,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8373730778694153,0.4255439043045044,0.4073725044727325,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.824591338634491,0.5111207962036133,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394231557846069,0.289105474948883,0.2787699997425079,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190264821052551,0.1668557077646255,0.7750990986824036,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.4946594238281,297.0225524902344,285.0433654785156,1.0,0.5432413816452026,0.6333187818527222,0.6333187818527222,0.6000000238418579,1.0,-2.678340435028076,1.269337177276611,1.4090032577514648,0.6658917665481567,0.901909112930298,0.901909112930298,0.0,174.95553588867188,172.0,31166.09765625,0.0,1891.1173095703125,1.0,281.8421936035156,283.878662109375,289.8409118652344,291.8519897460937,293.1499938964844,293.1499938964844,281.54998779296875,35889.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840880990028381,1.0,0.0,0.0,3.653629064559937,3.653653144836426,8.907221058507275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.15869140625,0.0,1536.3790283203125,1895.4371337890625,0.0,3254.879638671875,0.9060191512107848,1.0,0.0,3.0,1.0,0.0
12162180,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7327898144721985,0.2805983424186706,0.2573986053466797,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8360153436660767,0.4234490394592285,0.4056809544563293,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.8231034874916077,0.5116430521011353,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7382635474205017,0.2877073585987091,0.2776510119438171,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6176368594169617,0.1657065898180008,0.7705397605895996,284.8328552246094,284.95001220703125,295.8348693847656,286.86187744140625,296.2667541503906,297.015869140625,284.81658935546875,1.0,0.5423004627227783,0.7604349255561829,0.7604349255561829,0.3919999897480011,1.0,-2.66874098777771,1.7196028232574463,0.9491382241249084,1.1173354387283323,0.8991070985794067,0.8991070985794067,0.0,175.0030059814453,172.0,31128.1796875,0.0,1877.7432861328125,1.0,281.5948181152344,283.6545715332031,289.8823547363281,291.99053955078125,293.1499938964844,293.1499938964844,281.54998779296875,36029.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897933959960938,1.0,0.0,0.0,3.6530606746673584,3.653084754943848,8.904449373403622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.51904296875,0.0,1536.7999267578125,1895.4371337890625,0.0,3308.275634765625,0.9059150218963624,1.0,0.0,3.0,1.0,0.0
12162240,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7308726906776428,0.2786461114883423,0.2558547258377075,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.8340249061584473,0.4209902584552765,0.4035974144935608,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.8205286860466003,0.5129151344299316,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7365350127220154,0.2860269546508789,0.2762467563152313,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.6157314777374268,0.164384514093399,0.7652444243431091,284.7120361328125,284.95001220703125,295.7803039550781,286.8340759277344,295.9850769042969,297.00360107421875,284.703369140625,1.0,0.5416093468666077,0.8777729272842407,0.8777729272842407,0.2000000029802322,1.0,-2.6578686237335205,2.238921642303467,0.4189468026161194,1.637438178062439,0.8963171243667603,0.8963171243667603,0.0,175.4978485107422,175.0,30458.8203125,0.0,1865.499267578125,1.0,281.5578918457031,283.5617980957031,289.84405517578125,291.8887634277344,293.1499938964844,293.1499938964844,281.8500061035156,36190.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906664848327637,1.0,0.0,0.0,3.648343801498413,3.6483676433563232,8.881468716026575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.64404296875,0.0,1532.7550048828125,1895.4371337890625,0.0,3316.43994140625,0.9049986004829408,1.0,0.0,3.0,1.0,0.0
12162300,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7285264730453491,0.2768465280532837,0.2541311085224151,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8315746188163757,0.4186267554759979,0.4012748301029205,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.8178774118423462,0.5148037672042847,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7343828082084656,0.2843833863735199,0.2746533453464508,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.6133390665054321,0.1630446314811706,0.7592388987541199,284.78759765625,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9934387207031,284.7945861816406,1.0,0.5410162210464478,1.0,1.0,0.0,1.0,-2.646153211593628,2.646126270294189,2.6892239475273527e-05,2.0456154346466064,0.8959107995033264,0.8959107995033264,0.0,176.30978393554688,175.0,29175.1484375,0.0,1853.4581298828125,1.0,281.8010559082031,283.6974182128906,289.7160339355469,291.5932922363281,293.1499938964844,293.1499938964844,281.8500061035156,36201.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767780065536499,1.0,0.0,0.0,3.6438279151916495,3.64385199546814,8.85949589246593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.72021484375,0.0,1527.8187255859375,1895.4371337890625,0.0,3186.378173828125,0.9040587544441224,1.0,0.0,3.0,1.0,0.0
12162360,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7262620329856873,0.2754546701908111,0.2527835369110107,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8290858864784241,0.416658878326416,0.399323970079422,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9990000128746032,0.8155357241630554,0.5172652006149292,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7321869730949402,0.2830070555210113,0.2733010649681091,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6108155846595764,0.1618618220090866,0.7538723349571228,284.824462890625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.98895263671875,284.8246154785156,1.0,0.5405420064926147,1.0,1.0,0.0,1.0,-2.637070655822754,2.6370649337768555,5.594643880613148e-06,2.038487911224365,0.8954848051071167,0.8954848051071167,0.0,177.22982788085938,163.0,28923.595703125,0.0,1843.96923828125,1.0,281.8422546386719,283.739013671875,289.66729736328125,291.54345703125,293.1499938964844,293.1499938964844,282.1499938964844,36168.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643509745597839,1.0,0.0,0.0,3.64105749130249,3.6410813331604,8.846029118103615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.10595703125,0.0,1524.4993896484375,1895.4371337890625,0.0,3069.81689453125,0.9033992290496826,1.0,0.0,3.0,1.0,0.0
12162420,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7264207005500793,0.2735266387462616,0.2507311105728149,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8292675018310547,0.4135771095752716,0.3960811495780945,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129521012306213,0.5127029418945312,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7323135137557983,0.2809188365936279,0.2710424363613128,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6099222898483276,0.1599303930997848,0.7441370487213135,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349598526954651,1.0,1.0,0.0,1.0,-2.61082410812378,2.61081862449646,5.483631412062096e-06,2.018141746520996,0.8980230093002319,0.8980230093002319,0.0,174.00889587402344,151.0,27831.876953125,0.0,1790.6558837890625,1.0,282.1415100097656,283.966796875,289.5923767089844,291.37310791015625,293.1499938964844,293.1499938964844,282.45001220703125,35978.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348897695541382,1.0,0.0,0.0,3.641228914260864,3.6412527561187744,8.846861874189926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.134765625,0.0,1523.270751953125,1895.4371337890625,0.0,2794.009765625,0.9033142924308776,1.0,0.0,3.0,1.0,0.0
12162480,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7264207005500793,0.2735266387462616,0.2507311105728149,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8292675018310547,0.4135771095752716,0.3960811495780945,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129521012306213,0.5127029418945312,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7323135137557983,0.2809188365936279,0.2710424363613128,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6099222898483276,0.1599303930997848,0.7441370487213135,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349598526954651,1.0,1.0,0.0,1.0,-2.61082410812378,2.61081862449646,5.483631412062096e-06,2.018141746520996,0.8980230093002319,0.8980230093002319,0.0,174.00889587402344,151.0,27831.876953125,0.0,1790.6558837890625,1.0,282.1415100097656,283.966796875,289.5923767089844,291.37310791015625,293.1499938964844,293.1499938964844,282.45001220703125,35978.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348897695541382,1.0,0.0,0.0,3.641228914260864,3.6412527561187744,8.846861874189926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.134765625,0.0,1523.270751953125,1895.4371337890625,0.0,2794.009765625,0.9033142924308776,1.0,0.0,3.0,1.0,0.0
12162540,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7291996479034424,0.2724783718585968,0.2494884580373764,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8323363065719604,0.4116300940513611,0.3939226269721985,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.9990000128746032,0.813612163066864,0.5038867592811584,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7349964380264282,0.2796492576599121,0.2695566415786743,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.6116859316825867,0.1587010025978088,0.7373557090759277,285.20166015625,284.95001220703125,295.4573669433594,286.66973876953125,295.4598693847656,296.9941101074219,285.2032775878906,1.0,0.5285066366195679,1.0,1.0,0.0,1.0,-2.586211442947388,2.5862061977386475,5.380444690672448e-06,1.9989750385284424,0.9023669958114624,0.9023669958114624,0.0,168.7605438232422,151.0,26818.892578125,0.0,1731.673583984375,1.0,282.4335021972656,284.18603515625,289.54547119140625,291.2451477050781,293.1499938964844,293.1499938964844,282.45001220703125,35772.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127593398094177,1.0,0.0,0.0,3.64787530899048,3.647899389266968,8.879188158061879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.81591796875,0.0,1529.1038818359375,1895.4371337890625,0.0,2588.626708984375,0.904671549797058,1.0,0.0,3.0,1.0,0.0
12162600,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7300952076911926,0.272253930568695,0.2492610663175583,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8333243131637573,0.4112071096897125,0.3934950232505798,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9990000128746032,0.8140171766281128,0.5014262199401855,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7358623743057251,0.2793769240379333,0.2692633867263794,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6123315691947937,0.1584453582763672,0.735983669757843,285.20458984375,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9952392578125,285.2042236328125,1.0,0.5268771648406982,1.0,1.0,0.0,1.0,-2.580467700958252,2.580462455749512,5.356509063858539e-06,1.9945038557052608,0.9030299186706544,0.9030299186706544,0.0,167.3498077392578,154.0,26721.451171875,0.0,1717.2325439453125,1.0,282.4415283203125,284.1900329589844,289.5543518066406,291.2616577148437,293.1499938964844,293.1499938964844,282.1499938964844,35749.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105001449584961,1.0,0.0,0.0,3.649925470352173,3.649949550628662,8.889171567716403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.44091796875,0.0,1531.210693359375,1895.4371337890625,0.0,2567.800048828125,0.9051042795181274,1.0,0.0,3.0,1.0,0.0
12162660,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7305192947387695,0.2696251571178436,0.2472803592681884,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338356018066406,0.407486617565155,0.3904004991054535,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8135684728622437,0.4965049624443054,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363440990447998,0.2768978178501129,0.267184853553772,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120259761810303,0.156479924917221,0.7277130484580994,284.9491882324219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.94500732421875,1.0,0.5221361517906189,1.0,1.0,0.0,1.0,-2.5560147762298584,2.556009531021118,5.254918960417854e-06,1.9753226041793823,0.901033580303192,0.901033580303192,0.0,164.09640502929688,157.0,26874.650390625,-0.0,1668.3880615234375,1.0,282.1580810546875,283.9212951660156,289.6369934082031,291.4285583496094,293.1499938964844,293.1499938964844,281.8500061035156,35935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234258890151978,1.0,0.0,0.0,3.653543472290039,3.653567314147949,8.90680269094446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.94970703125,0.0,1536.6297607421875,1895.4371337890625,0.0,2687.336669921875,0.9060059189796448,1.0,0.0,3.0,1.0,0.0
12162720,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7305192947387695,0.2696251571178436,0.2472803592681884,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338356018066406,0.407486617565155,0.3904004991054535,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8135684728622437,0.4965049624443054,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363440990447998,0.2768978178501129,0.267184853553772,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120259761810303,0.156479924917221,0.7277130484580994,284.9491882324219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.94500732421875,1.0,0.5221361517906189,1.0,1.0,0.0,1.0,-2.5560147762298584,2.556009531021118,5.254918960417854e-06,1.9753226041793823,0.901033580303192,0.901033580303192,0.0,164.09640502929688,157.0,26874.650390625,-0.0,1668.3880615234375,1.0,282.1580810546875,283.9212951660156,289.6369934082031,291.4285583496094,293.1499938964844,293.1499938964844,281.8500061035156,35935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234258890151978,1.0,0.0,0.0,3.653543472290039,3.653567314147949,8.90680269094446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.94970703125,0.0,1536.6297607421875,1895.4371337890625,0.0,2687.336669921875,0.9060059189796448,1.0,0.0,3.0,1.0,0.0
