time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7269101738929749,0.2655093073844909,0.2438989728689193,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301737904548645,0.4022665023803711,0.385803073644638,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086884021759033,0.4976460635662079,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7331192493438721,0.2732702791690826,0.2640223801136017,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6081000566482544,0.1537101566791534,0.7162388563156128,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.66796875,1.0,0.518921971321106,1.0,1.0,0.0,1.0,-2.5302138328552246,2.5302085876464844,5.149009666638449e-06,1.955193281173706,0.8951297402381897,0.8951297402381897,0.0,163.7725067138672,160.0,27014.642578125,-0.0,1631.1187744140625,1.0,281.85809326171875,283.6341857910156,289.6023254394531,291.4329528808594,293.1499938964844,293.1499938964844,282.1499938964844,36245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401836156845093,1.0,0.0,0.0,3.645500659942627,3.645524501800537,8.867631322573288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6630859375,0.0,1530.002197265625,1895.4371337890625,0.0,2843.4306640625,0.9044094681739808,1.0,0.0,3.0,1.0,0.0
12162840,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7269101738929749,0.2655093073844909,0.2438989728689193,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301737904548645,0.4022665023803711,0.385803073644638,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086884021759033,0.4976460635662079,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7331192493438721,0.2732702791690826,0.2640223801136017,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6081000566482544,0.1537101566791534,0.7162388563156128,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.66796875,1.0,0.518921971321106,1.0,1.0,0.0,1.0,-2.5302138328552246,2.5302085876464844,5.149009666638449e-06,1.955193281173706,0.8951297402381897,0.8951297402381897,0.0,163.7725067138672,160.0,27014.642578125,-0.0,1631.1187744140625,1.0,281.85809326171875,283.6341857910156,289.6023254394531,291.4329528808594,293.1499938964844,293.1499938964844,282.1499938964844,36245.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401836156845093,1.0,0.0,0.0,3.645500659942627,3.645524501800537,8.867631322573288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.6630859375,0.0,1530.002197265625,1895.4371337890625,0.0,2843.4306640625,0.9044094681739808,1.0,0.0,3.0,1.0,0.0
12162900,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.724490761756897,0.263711005449295,0.2420853525400161,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.827702522277832,0.3999119102954864,0.3833847045898437,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9990000128746032,0.8059861660003662,0.4992956817150116,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.730904221534729,0.2715795338153839,0.2623099088668823,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.6054332852363586,0.152337834239006,0.7098919749259949,284.8038635253906,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9838256835937,284.81365966796875,1.0,0.517684280872345,1.0,1.0,0.0,1.0,-2.5174245834350586,2.5174193382263184,5.096826498629525e-06,1.9451690912246704,0.8953797221183777,0.8953797221183777,0.0,164.1437225341797,160.0,26222.193359375,-0.0,1615.1546630859375,1.0,282.1009521484375,283.80377197265625,289.4609680175781,291.150390625,293.1499938964844,293.1499938964844,282.1499938964844,36210.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293580412864685,1.0,0.0,0.0,3.6409912109375,3.641015291213989,8.845707384352863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.69775390625,0.0,1524.7369384765625,1895.4371337890625,0.0,2742.47021484375,0.9034507274627686,1.0,0.0,3.0,1.0,0.0
12162960,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7226091623306274,0.2623983323574066,0.2407669872045517,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8256733417510986,0.3980312943458557,0.3814710080623626,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.8038651943206787,0.5007447600364685,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7290686368942261,0.2702195048332214,0.2609329521656036,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6030869483947754,0.1511643081903457,0.7044017910957336,284.8462829589844,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9825439453125,284.8464050292969,1.0,0.5167278051376343,1.0,1.0,0.0,1.0,-2.5070273876190186,2.5070223808288574,5.054546818428207e-06,1.9369908571243288,0.8951629996299744,0.8951629996299744,0.0,164.5009002685547,163.0,25979.318359375,-0.0,1602.5068359375,1.0,282.1424560546875,283.8471069335937,289.4068603515625,291.10528564453125,293.1499938964844,293.1499938964844,282.45001220703125,36154.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199639916419983,1.0,0.0,0.0,3.6387667655944815,3.6387906074523926,8.834902018861612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.94921875,0.0,1521.8602294921875,1895.4371337890625,0.0,2655.235595703125,0.902879536151886,1.0,0.0,3.0,1.0,0.0
12163020,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7195456027984619,0.2605190873146057,0.238928884267807,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221568465232849,0.3950458168983459,0.3784894049167633,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.8006037473678589,0.5036895275115967,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7259075045585632,0.2680829763412475,0.2587980031967163,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5989168286323547,0.1492237001657486,0.6953643560409546,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155542492866516,1.0,1.0,0.0,1.0,-2.4913458824157715,2.4913408756256104,4.991080459149089e-06,1.9246366024017327,0.8981289863586426,0.8981289863586426,0.0,165.4201202392578,166.0,25015.59375,-0.0,1585.1982421875,1.0,282.4414978027344,284.0819091796875,289.313232421875,290.9239196777344,293.1499938964844,293.1499938964844,282.75,35949.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931084632873535,1.0,0.0,0.0,3.639917135238648,3.6399412155151367,8.840489158501441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.94287109375,0.0,1521.60205078125,1895.4371337890625,0.0,2408.592041015625,0.9030035734176636,1.0,0.0,3.0,1.0,0.0
12163080,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7195456027984619,0.2605190873146057,0.238928884267807,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221568465232849,0.3950458168983459,0.3784894049167633,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.8006037473678589,0.5036895275115967,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7259075045585632,0.2680829763412475,0.2587980031967163,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5989168286323547,0.1492237001657486,0.6953643560409546,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155542492866516,1.0,1.0,0.0,1.0,-2.4913458824157715,2.4913408756256104,4.991080459149089e-06,1.9246366024017327,0.8981289863586426,0.8981289863586426,0.0,165.4201202392578,166.0,25015.59375,-0.0,1585.1982421875,1.0,282.4414978027344,284.0819091796875,289.313232421875,290.9239196777344,293.1499938964844,293.1499938964844,282.75,35949.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931084632873535,1.0,0.0,0.0,3.639917135238648,3.6399412155151367,8.840489158501441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.94287109375,0.0,1521.60205078125,1895.4371337890625,0.0,2408.592041015625,0.9030035734176636,1.0,0.0,3.0,1.0,0.0
12163140,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7168405055999756,0.2591636180877685,0.2376841455698013,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8189006447792053,0.3926544785499573,0.3761926293373108,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980429530143738,0.5070173144340515,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230424284934998,0.2664283812046051,0.2572092115879059,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951569080352783,0.1476681530475616,0.6883246898651123,285.2500915527344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506408691406,1.0,0.5152188539505005,1.0,1.0,0.0,1.0,-2.48071837425232,2.4807136058807373,4.948257810610812e-06,1.916240692138672,0.903834104537964,0.903834104537964,0.0,166.7099151611328,154.0,24108.609375,-0.0,1576.379638671875,1.0,282.7415466308594,284.31793212890625,289.2660217285156,290.81109619140625,293.1499938964844,293.1499938964844,282.45001220703125,35699.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692455649375916,1.0,0.0,0.0,3.65037202835083,3.6503961086273193,8.891346965356206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.59716796875,0.0,1531.3345947265625,1895.4371337890625,0.0,2194.141845703125,0.9051730632781982,1.0,0.0,3.0,1.0,0.0
12163200,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7168405055999756,0.2591636180877685,0.2376841455698013,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8189006447792053,0.3926544785499573,0.3761926293373108,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980429530143738,0.5070173144340515,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230424284934998,0.2664283812046051,0.2572092115879059,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951569080352783,0.1476681530475616,0.6883246898651123,285.2500915527344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506408691406,1.0,0.5152188539505005,1.0,1.0,0.0,1.0,-2.48071837425232,2.4807136058807373,4.948257810610812e-06,1.916240692138672,0.903834104537964,0.903834104537964,0.0,166.7099151611328,154.0,24108.609375,-0.0,1576.379638671875,1.0,282.7415466308594,284.31793212890625,289.2660217285156,290.81109619140625,293.1499938964844,293.1499938964844,282.45001220703125,35699.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692455649375916,1.0,0.0,0.0,3.65037202835083,3.6503961086273193,8.891346965356206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.59716796875,0.0,1531.3345947265625,1895.4371337890625,0.0,2194.141845703125,0.9051730632781982,1.0,0.0,3.0,1.0,0.0
12163260,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7165452837944031,0.2563881278038025,0.2355967760086059,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186847567558289,0.3888641893863678,0.3730532228946686,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931234240531921,0.5032076835632324,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7228186726570129,0.2638097107410431,0.2550231516361236,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.593978226184845,0.1455631554126739,0.6795929670333862,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9938049316406,1.0,0.5101805925369263,1.0,1.0,0.0,1.0,-2.456765651702881,2.456760883331299,4.853386144532124e-06,1.897816181182861,0.9025484919548036,0.9025484919548036,0.0,164.04403686523438,142.0,24279.2109375,-0.0,1533.3359375,1.0,282.45806884765625,284.0504455566406,289.3575439453125,290.9895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848067879676819,1.0,0.0,0.0,3.656440019607544,3.656463861465454,8.920931122702314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.08837890625,0.0,1539.3768310546875,1895.4371337890625,0.0,2333.403076171875,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
12163320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7165452837944031,0.2563881278038025,0.2355967760086059,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186847567558289,0.3888641893863678,0.3730532228946686,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931234240531921,0.5032076835632324,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7228186726570129,0.2638097107410431,0.2550231516361236,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.593978226184845,0.1455631554126739,0.6795929670333862,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9938049316406,1.0,0.5101805925369263,1.0,1.0,0.0,1.0,-2.456765651702881,2.456760883331299,4.853386144532124e-06,1.897816181182861,0.9025484919548036,0.9025484919548036,0.0,164.04403686523438,142.0,24279.2109375,-0.0,1533.3359375,1.0,282.45806884765625,284.0504455566406,289.3575439453125,290.9895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848067879676819,1.0,0.0,0.0,3.656440019607544,3.656463861465454,8.920931122702314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.08837890625,0.0,1539.3768310546875,1895.4371337890625,0.0,2333.403076171875,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
12163380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7165903449058533,0.2540068328380584,0.2335906326770782,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8190591931343079,0.3858177959918976,0.3703424334526062,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9990000128746032,0.7893563508987427,0.4988255500793457,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7230733036994934,0.2616542875766754,0.2530881464481354,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.5935205817222595,0.1438951343297958,0.6723120808601379,284.7744445800781,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9846496582031,284.76251220703125,1.0,0.5055314898490906,1.0,1.0,0.0,1.0,-2.434768915176392,2.4347641468048096,4.766866823047167e-06,1.8807759284973145,0.899091362953186,0.899091362953186,0.0,161.1782684326172,142.0,24532.34765625,-0.0,1492.702880859375,1.0,282.1856689453125,283.8067932128906,289.3763732910156,291.0848693847656,293.1499938964844,293.1499938964844,282.1499938964844,36070.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999988198280334,1.0,0.0,0.0,3.654675245285034,3.654699325561523,8.912322186915844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.01904296875,0.0,1538.9010009765625,1895.4371337890625,0.0,2471.4140625,0.906310498714447,1.0,0.0,3.0,1.0,0.0
12163440,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7166453003883362,0.2522524893283844,0.2319897413253784,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8194182515144348,0.3835869431495666,0.3682301044464111,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9990000128746032,0.7867475748062134,0.495288997888565,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7233119606971741,0.2600529193878174,0.2515601813793182,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.5932129621505737,0.1426530629396438,0.6666383147239685,284.7130432128906,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.98052978515625,284.7080383300781,1.0,0.501861035823822,1.0,1.0,0.0,1.0,-2.417410135269165,2.417405366897583,4.6991253839223646e-06,1.8673110008239744,0.8971468210220337,0.8971468210220337,0.0,158.89622497558594,145.0,24314.25390625,-0.0,1460.9935302734375,1.0,282.1583557128906,283.7557373046875,289.3224792480469,290.9917907714844,293.1499938964844,293.1499938964844,282.45001220703125,36180.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040741682052612,1.0,0.0,0.0,3.650873899459839,3.650897979736328,8.893791232367221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.470703125,0.0,1535.492919921875,1895.4371337890625,0.0,2508.732666015625,0.905566155910492,1.0,0.0,3.0,1.0,0.0
12163500,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7157303094863892,0.2504734396934509,0.2301280349493026,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.818701982498169,0.3811825215816498,0.3657023012638092,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.7843648195266724,0.4932591617107391,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7225827574729919,0.2583026885986328,0.2497198730707168,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.5917686820030212,0.1412283927202224,0.6596882939338684,284.8402099609375,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.976806640625,284.8504638671875,1.0,0.4988891184329986,1.0,1.0,0.0,1.0,-2.3991267681121826,2.3991219997406006,4.627976977644721e-06,1.8529452085494995,0.8975867033004761,0.8975867033004761,0.0,157.32102966308594,145.0,23502.279296875,-0.0,1431.40771484375,1.0,282.401123046875,283.92291259765625,289.1718139648437,290.7013854980469,293.1499938964844,293.1499938964844,282.45001220703125,36150.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928435206413269,1.0,0.0,0.0,3.6474671363830566,3.647490978240967,8.877200912138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.56787109375,0.0,1531.47412109375,1895.4371337890625,0.0,2406.183837890625,0.9048555493354796,1.0,0.0,3.0,1.0,0.0
12163560,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7149728536605835,0.2491579949855804,0.2287639379501342,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8179662823677063,0.3792395293712616,0.3636797666549682,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.782700777053833,0.4919327795505523,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7218410968780518,0.2568816840648651,0.2482313513755798,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5903198719024658,0.1400154829025268,0.6537333726882935,284.8817443847656,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9755859375,284.88165283203125,1.0,0.4964813590049743,1.0,1.0,0.0,1.0,-2.384517192840576,2.384512662887573,4.571597855829168e-06,1.84150230884552,0.8975983262062073,0.8975983262062073,0.0,156.2128143310547,148.0,23242.634765625,-0.0,1408.6453857421875,1.0,282.4425048828125,283.9644775390625,289.1108093261719,290.6469421386719,293.1499938964844,293.1499938964844,282.75,36095.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823314666748047,1.0,0.0,0.0,3.6463234424591056,3.6463472843170166,8.871634804563655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.875732421875,0.0,1529.79931640625,1895.4371337890625,0.0,2311.09814453125,0.9045275449752808,1.0,0.0,3.0,1.0,0.0
12163620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135297656059265,0.2472309023141861,0.2268173992633819,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8163076043128967,0.3761133849620819,0.3604891002178192,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.7803266048431396,0.4907548725605011,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202383875846863,0.2546049952507019,0.2458906322717666,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.5874605774879456,0.1380228102207183,0.6440458297729492,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931358695030212,1.0,1.0,0.0,1.0,-2.362473487854004,2.362468957901001,4.487209935177816e-06,1.824235200881958,0.9010068774223328,0.9010068774223328,0.0,154.9456024169922,151.0,22274.83984375,-0.0,1376.366455078125,1.0,282.7415771484375,284.1983337402344,289.00848388671875,290.45361328125,293.1499938964844,293.1499938964844,282.45001220703125,35895.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516374588012695,1.0,0.0,0.0,3.649463653564453,3.6494874954223633,8.886921705197892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.25244140625,0.0,1531.790283203125,1895.4371337890625,0.0,2039.6339111328125,0.9051010012626648,1.0,0.0,3.0,1.0,0.0
12163680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135297656059265,0.2472309023141861,0.2268173992633819,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8163076043128967,0.3761133849620819,0.3604891002178192,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.7803266048431396,0.4907548725605011,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202383875846863,0.2546049952507019,0.2458906322717666,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.5874605774879456,0.1380228102207183,0.6440458297729492,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931358695030212,1.0,1.0,0.0,1.0,-2.362473487854004,2.362468957901001,4.487209935177816e-06,1.824235200881958,0.9010068774223328,0.9010068774223328,0.0,154.9456024169922,151.0,22274.83984375,-0.0,1376.366455078125,1.0,282.7415771484375,284.1983337402344,289.00848388671875,290.45361328125,293.1499938964844,293.1499938964844,282.45001220703125,35895.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516374588012695,1.0,0.0,0.0,3.649463653564453,3.6494874954223633,8.886921705197892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.25244140625,0.0,1531.790283203125,1895.4371337890625,0.0,2039.6339111328125,0.9051010012626648,1.0,0.0,3.0,1.0,0.0
12163740,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102542519569397,0.244210809469223,0.2245493978261947,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8128458261489868,0.3719502091407776,0.3570286929607391,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.7749037742614746,0.4925398826599121,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170886993408203,0.2516133189201355,0.2434078305959701,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.5832448601722717,0.1356971263885498,0.6346203684806824,284.83319091796875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911637306213379,1.0,1.0,0.0,1.0,-2.343433380126953,2.34342885017395,4.415189778228523e-06,1.8094358444213867,0.8975397944450378,0.8975397944450378,0.0,155.21136474609375,139.0,22469.8046875,-0.0,1354.30712890625,1.0,282.4580993652344,283.9353332519531,289.100341796875,290.61865234375,293.1499938964844,293.1499938964844,282.75,36094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605438828468323,1.0,0.0,0.0,3.647231578826904,3.6472556591033936,8.876054948814271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.635498046875,0.0,1530.7982177734375,1895.4371337890625,0.0,2117.34521484375,0.9047032594680786,1.0,0.0,3.0,1.0,0.0
12163800,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102542519569397,0.244210809469223,0.2245493978261947,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8128458261489868,0.3719502091407776,0.3570286929607391,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.7749037742614746,0.4925398826599121,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170886993408203,0.2516133189201355,0.2434078305959701,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.5832448601722717,0.1356971263885498,0.6346203684806824,284.83319091796875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911637306213379,1.0,1.0,0.0,1.0,-2.343433380126953,2.34342885017395,4.415189778228523e-06,1.8094358444213867,0.8975397944450378,0.8975397944450378,0.0,155.21136474609375,139.0,22469.8046875,-0.0,1354.30712890625,1.0,282.4580993652344,283.9353332519531,289.100341796875,290.61865234375,293.1499938964844,293.1499938964844,282.75,36094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605438828468323,1.0,0.0,0.0,3.647231578826904,3.6472556591033936,8.876054948814271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.635498046875,0.0,1530.7982177734375,1895.4371337890625,0.0,2117.34521484375,0.9047032594680786,1.0,0.0,3.0,1.0,0.0
12163860,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7097495794296265,0.2415322214365005,0.2217946350574493,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8125817775726318,0.3680764138698578,0.353024423122406,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.7699652910232544,0.4875054657459259,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7166147232055664,0.2487313449382782,0.2404253780841827,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.5814254283905029,0.1333432644605636,0.6231924891471863,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0068054199219,1.0,0.4847141802310943,1.0,1.0,0.0,1.0,-2.3119654655456543,2.3119611740112305,4.297679424780654e-06,1.785076141357422,0.8997185230255127,0.8997185230255127,0.0,151.82794189453125,127.0,21459.267578125,-0.0,1303.3922119140625,1.0,282.74188232421875,284.1463317871094,288.9523620605469,290.3669738769531,293.1499938964844,293.1499938964844,283.04998779296875,35960.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415345311164856,1.0,0.0,0.0,3.64776873588562,3.6477925777435294,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.517333984375,0.0,1530.3890380859375,1895.4371337890625,0.0,1952.6719970703125,0.9047609567642212,1.0,0.0,3.0,1.0,0.0
12163920,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7097495794296265,0.2415322214365005,0.2217946350574493,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8125817775726318,0.3680764138698578,0.353024423122406,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.7699652910232544,0.4875054657459259,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7166147232055664,0.2487313449382782,0.2404253780841827,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.5814254283905029,0.1333432644605636,0.6231924891471863,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0068054199219,1.0,0.4847141802310943,1.0,1.0,0.0,1.0,-2.3119654655456543,2.3119611740112305,4.297679424780654e-06,1.785076141357422,0.8997185230255127,0.8997185230255127,0.0,151.82794189453125,127.0,21459.267578125,-0.0,1303.3922119140625,1.0,282.74188232421875,284.1463317871094,288.9523620605469,290.3669738769531,293.1499938964844,293.1499938964844,283.04998779296875,35960.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415345311164856,1.0,0.0,0.0,3.64776873588562,3.6477925777435294,8.87866917764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.517333984375,0.0,1530.3890380859375,1895.4371337890625,0.0,1952.6719970703125,0.9047609567642212,1.0,0.0,3.0,1.0,0.0
12163980,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7134816646575928,0.2397544682025909,0.2198352068662643,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165924549102783,0.3651174902915954,0.349847674369812,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7687196135520935,0.475744754076004,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198561429977417,0.2464940398931503,0.2379691749811172,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.5833598375320435,0.1314890086650848,0.6132866144180298,285.2025756835937,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2026062011719,1.0,0.4757278859615326,1.0,1.0,0.0,1.0,-2.276820421218872,2.276816129684448,4.168201940046856e-06,1.7577513456344604,0.9029027819633484,0.9029027819633484,0.0,145.2118682861328,130.0,20430.666015625,-0.0,1236.889404296875,1.0,283.0419006347656,284.3764953613281,288.86016845703125,290.1938781738281,293.1499938964844,293.1499938964844,282.75,35821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146536707878113,1.0,0.0,0.0,3.6546130180358887,3.654636859893799,8.912018074624939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.040771484375,0.0,1536.9698486328125,1895.4371337890625,0.0,1728.26025390625,0.9061830639839172,1.0,0.0,3.0,1.0,0.0
12164040,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7134816646575928,0.2397544682025909,0.2198352068662643,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165924549102783,0.3651174902915954,0.349847674369812,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7687196135520935,0.475744754076004,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198561429977417,0.2464940398931503,0.2379691749811172,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.5833598375320435,0.1314890086650848,0.6132866144180298,285.2025756835937,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2026062011719,1.0,0.4757278859615326,1.0,1.0,0.0,1.0,-2.276820421218872,2.276816129684448,4.168201940046856e-06,1.7577513456344604,0.9029027819633484,0.9029027819633484,0.0,145.2118682861328,130.0,20430.666015625,-0.0,1236.889404296875,1.0,283.0419006347656,284.3764953613281,288.86016845703125,290.1938781738281,293.1499938964844,293.1499938964844,282.75,35821.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146536707878113,1.0,0.0,0.0,3.6546130180358887,3.654636859893799,8.912018074624939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.040771484375,0.0,1536.9698486328125,1895.4371337890625,0.0,1728.26025390625,0.9061830639839172,1.0,0.0,3.0,1.0,0.0
12164100,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7144550085067749,0.2385517507791519,0.2189180701971054,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8176266551017761,0.3633404672145843,0.3483399450778961,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.7680212259292603,0.4718036353588104,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7206460237503052,0.2451804131269455,0.2368202656507492,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5836468935012817,0.1305264979600906,0.6089655160903931,285.0314025878906,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9797058105469,285.0152893066406,1.0,0.4726940095424652,1.0,1.0,0.0,1.0,-2.2625956535339355,2.262591361999512,4.116230684303446e-06,1.7465990781784058,0.9000481963157654,0.9000481963157654,0.0,142.9526824951172,130.0,20744.68359375,-0.0,1212.0926513671875,1.0,282.7987060546875,284.177001953125,288.9522705078125,290.3912353515625,293.1499938964844,293.1499938964844,282.75,35978.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212939262390137,1.0,0.0,0.0,3.654863119125366,3.654887199401856,8.91323850282788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.212646484375,0.0,1538.42236328125,1895.4371337890625,0.0,1782.6806640625,0.9062727093696594,1.0,0.0,3.0,1.0,0.0
12164160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7139071226119995,0.2368723899126052,0.2175547182559967,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8171704411506653,0.3610816895961761,0.3463670909404754,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.7661532163619995,0.4699605107307434,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7201237082481384,0.2435104250907898,0.2353527843952179,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5826470255851746,0.1293531954288482,0.6039571166038513,284.9477233886719,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9787902832031,284.9433288574219,1.0,0.4701977670192718,1.0,1.0,0.0,1.0,-2.248595714569092,2.248591661453247,4.065571829414694e-06,1.735711693763733,0.8969102501869202,0.8969102501869202,0.0,141.6859130859375,133.0,20554.953125,-0.0,1191.6099853515625,1.0,282.7574462890625,284.1078796386719,288.9520263671875,290.3562927246094,293.1499938964844,293.1499938964844,283.04998779296875,36171.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264941930770874,1.0,0.0,0.0,3.6501712799072266,3.650195360183716,8.890368690117612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.210205078125,0.0,1534.6436767578125,1895.4371337890625,0.0,1825.781494140625,0.9053884148597716,1.0,0.0,3.0,1.0,0.0
12164220,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115843296051025,0.2343077808618545,0.2149780392646789,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8148466944694519,0.3573212623596191,0.3425450921058655,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629620432853699,0.4689565896987915,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177771329879761,0.2406291961669922,0.2324481159448623,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.579247236251831,0.1272098869085312,0.5938527584075928,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.130126953125,1.0,0.4665819108486175,1.0,1.0,0.0,1.0,-2.224071502685547,2.224067449569702,3.9775036384526175e-06,1.7165625095367432,0.8949912190437317,0.8949912190437317,0.0,140.49903869628906,136.0,19626.904296875,-0.0,1160.1546630859375,1.0,283.0418395996094,284.3275451660156,288.7933349609375,290.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,36206.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074546813964844,1.0,0.0,0.0,3.64204478263855,3.642068862915039,8.850827271089656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.220458984375,0.0,1525.8743896484375,1895.4371337890625,0.0,1670.07373046875,0.9016269445419312,1.0,0.0,3.0,1.0,0.0
12164280,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115843296051025,0.2343077808618545,0.2149780392646789,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8148466944694519,0.3573212623596191,0.3425450921058655,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629620432853699,0.4689565896987915,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177771329879761,0.2406291961669922,0.2324481159448623,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.579247236251831,0.1272098869085312,0.5938527584075928,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.130126953125,1.0,0.4665819108486175,1.0,1.0,0.0,1.0,-2.224071502685547,2.224067449569702,3.9775036384526175e-06,1.7165625095367432,0.8949912190437317,0.8949912190437317,0.0,140.49903869628906,136.0,19626.904296875,-0.0,1160.1546630859375,1.0,283.0418395996094,284.3275451660156,288.7933349609375,290.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,36206.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074546813964844,1.0,0.0,0.0,3.64204478263855,3.642068862915039,8.850827271089656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.220458984375,0.0,1525.8743896484375,1895.4371337890625,0.0,1670.07373046875,0.9016269445419312,1.0,0.0,3.0,1.0,0.0
12164340,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088706493377686,0.0,0.2130424827337265,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.8118770718574524,0.0,0.3394001126289367,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.9990000128746032,0.0,0.469946801662445,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148385047912598,0.0,0.2300006300210952,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5753166079521179,0.0,0.585090160369873,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205690622329712,2.205686569213867,3.912229203706374e-06,1.7022452354431152,0.0,0.0,0.0,140.41847229003906,60.0,19099.375,-0.0,1139.98486328125,0.0,283.1470031738281,284.4101867675781,288.7497253417969,290.0227966308594,293.1499938964844,293.1499938964844,278.1499938964844,35926.2265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6122913360595694,3.612314939498901,8.706805374458781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.0728759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088706493377686,0.0,0.2130424827337265,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.8118770718574524,0.0,0.3394001126289367,296.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.9990000128746032,0.0,0.469946801662445,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148385047912598,0.0,0.2300006300210952,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5753166079521179,0.0,0.585090160369873,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205690622329712,2.205686569213867,3.912229203706374e-06,1.7022452354431152,0.0,0.0,0.0,140.41847229003906,60.0,19099.375,-0.0,1139.98486328125,0.0,283.1470031738281,284.4101867675781,288.7497253417969,290.0227966308594,293.1499938964844,293.1499938964844,278.1499938964844,35926.2265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6122913360595694,3.612314939498901,8.706805374458781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.0728759765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0016023259377107,297.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.4145947098731994,0.0,0.0016873269341886,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.4145947098731994,0.0,0.0012462554732337,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0389483869075775,0.0,0.0016873221611604,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0080038206651806,285.3399963378906,294.1499938964844,293.6947021484375,285.7894287109375,293.73504638671875,296.6152648925781,284.5909729003906,0.0,0.0,0.7868125438690186,0.7868125438690186,0.2131874561309814,1.0,-0.0170754119753837,0.0171927139163017,-0.0001173002601717,-0.0214915834367275,0.0,0.0,0.0,-0.0900081023573875,60.0,1170.3983154296875,-0.0,-1.9878987586707808e-05,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,7.522176019847393e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7613638412378174e-12,1.761502185435027e-12,5.044652369112326e-18,6.495171067655292e-11,6.495160659314436e-11,1.0310147899705898e-16,0.0,0.0,-0.0,0.0,0.0,2.9546237167604922e-21,8.947254671877231e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0008391370647586,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0012942024040967,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0019638682715594,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0009036670671775,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0024849500041455,285.32720947265625,294.1499938964844,293.6464233398437,285.7675170898437,293.7271423339844,296.113037109375,284.29229736328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0099009871482849,0.0114993471652269,-0.0015983604826033,-0.0252613238990306,0.0,0.0,0.0,-0.0531084463000297,60.0,518.3629760742188,-0.0,-5.5033497119438834e-06,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4283141629844903e-26,2.435624530830198e-26,3.4434616292422974e-29,4.603124037646834e-18,4.599679243985857e-18,3.4448683818820255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0001187793895951,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001354619162157,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001255410315934,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001255861716344,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0005501616396941,285.3229675292969,294.1499938964844,293.5948791503906,285.7451171875,293.7261047363281,295.4946594238281,284.1634216308594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012668508570641,0.0053209224715828,-0.0040540718473494,-0.0293454602360725,0.0,0.0,0.0,-0.0103463530540466,60.0,204.2554931640625,-0.0,-1.094181740768363e-07,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.556516255060234e-35,3.0034948251152277e-35,8.811790200308994e-36,-9.372453133269476e-21,-7.3373182155441e-21,-2.0351347157769837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001013405708363,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0001074625542969,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,8.12029538792558e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0001067526391125,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0005031082546338,285.3214111328125,294.1499938964844,293.5435485839844,285.72381591796875,293.7245483398437,294.9970397949219,284.1277160644531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010799271985888,0.0014262861805036,-0.0003463590110186,-0.0330472588539123,0.0,0.0,0.0,-0.0110971760004758,60.0,79.07368469238281,-0.0,-7.952518643605799e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0901485481122774e-39,1.2111226445374388e-39,6.823510768152551e-40,2.4580334292738117e-21,1.3058097110528529e-21,1.1522238191951541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
