time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.994623542297632e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001052489460562,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.773804827593267e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001052480147336,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.00049924175255,285.31982421875,294.1499938964844,293.49237060546875,285.7035522460937,293.7225646972656,294.61700439453125,284.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657295351848,6.388150097791367e-08,0.0010656656231731,-0.0343316346406936,0.0,0.0,0.0,-0.011495042592287,60.0,33.24025344848633,-0.0,-7.73408004306475e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.363116314379561e-44,-3.643376007244525e-44,-2.2420775429197083e-44,2.5676687877668992e-21,1.2838825585748788e-21,1.2837862291920204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.990468242904171e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0001052047227858,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.770425145281479e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,0.0001052042352966,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0004990361630916,285.3182067871094,294.1499938964844,293.4413757324219,285.6842956542969,293.7201538085937,294.3212585449219,284.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064617652446,1.3423028910608537e-08,0.001064604264684,-0.034197486937046,0.0,0.0,0.0,-0.0114657524973154,60.0,16.330904006958008,-0.0,-7.727635420451406e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677414891879244e-21,1.2838677153680865e-21,1.2838737738198384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.982279152609408e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001051185026881,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.764063775539398e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.000105118000647,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0004986270796507,285.3147888183594,294.1499938964844,293.33990478515625,285.64862060546875,293.71392822265625,293.9036560058594,284.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.787453174591064,-0.0,-7.714942995562525e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838685231616533e-21,1.2838683212132614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.982279152609408e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001051185026881,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.764063775539398e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.000105118000647,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0004986270796507,285.3147888183594,294.1499938964844,293.33990478515625,285.64862060546875,293.71392822265625,293.9036560058594,284.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.787453174591064,-0.0,-7.714942995562525e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838685231616533e-21,1.2838683212132614e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.97404131339863e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001050317587214,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.757655839668587e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001050312566803,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.000498215726111,285.3111267089844,294.1499938964844,293.2391357421875,285.6164855957031,293.7059326171875,293.6288146972656,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7300639152526855,-0.0,-7.702188042912894e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838685231616533e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.97404131339863e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001050317587214,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.757655839668587e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001050312566803,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.000498215726111,285.3111267089844,294.1499938964844,293.2391357421875,285.6164855957031,293.7059326171875,293.6288146972656,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7300639152526855,-0.0,-7.702188042912894e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838685231616533e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.969760139938444e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001049866696121,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.754324906272814e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001049861748469,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0004980019293725,285.3091735839844,294.1499938964844,293.1872253417969,285.6011047363281,293.7011108398437,293.52069091796875,284.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624061105772,1.3161470135969466e-08,0.0010623928392305,-0.0335207767784595,0.0,0.0,0.0,-0.011337517760694,60.0,6.605178356170654,-0.0,-7.695562942444667e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.965765639208256e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001049446073011,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.751218072371557e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.000104944112536,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0004978024517185,285.3072814941406,294.1499938964844,293.1390991210937,285.5875244140625,293.6961975097656,293.4335632324219,284.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5293498039245605,-0.0,-7.689384773357234e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.957454312825575e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.000104857084807,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,7.744752656435594e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001048565973178,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004973874310962,285.30328369140625,294.1499938964844,293.03973388671875,285.5614624023437,293.6847839355469,293.28057861328125,284.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407727241516113,-0.0,-7.67653816069469e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.957454312825575e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.000104857084807,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,7.744752656435594e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0001048565973178,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004973874310962,285.30328369140625,294.1499938964844,293.03973388671875,285.5614624023437,293.6847839355469,293.28057861328125,284.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407727241516113,-0.0,-7.67653816069469e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.953286644304173e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001048131889547,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,7.741510489722714e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001048127087415,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004971792805008,285.3012390136719,294.1499938964844,292.9903259277344,285.5494384765625,293.6784362792969,293.2143249511719,284.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353335380554199,-0.0,-7.670100643508705e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.949111699825151e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001047692203428,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.738263229839504e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001047687474056,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0004969707806594,285.29913330078125,294.1499938964844,292.94110107421875,285.5379943847656,293.6717224121094,293.15252685546875,284.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299936771392822,-0.0,-7.663653889267152e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.940740710590036e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001046810648404,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.73175124777481e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001046805991791,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004965527332387,285.2948608398437,294.1499938964844,292.8431701660156,285.51678466796875,293.6570739746094,293.0380859375,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195106983184815,-0.0,-7.65073693287377e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.940740710590036e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001046810648404,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.73175124777481e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001046805991791,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004965527332387,285.2948608398437,294.1499938964844,292.8431701660156,285.51678466796875,293.6570739746094,293.0380859375,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195106983184815,-0.0,-7.65073693287377e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.932344255503268e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001045926474034,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,7.725219620624557e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001045921817421,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004961334634572,285.2904357910156,294.1499938964844,292.7459716796875,285.49755859375,293.6408996582031,292.931640625,284.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092480659484863,-0.0,-7.637792975856429e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.932344255503268e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001045926474034,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,7.725219620624557e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001045921817421,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004961334634572,285.2904357910156,294.1499938964844,292.7459716796875,285.49755859375,293.6408996582031,292.931640625,284.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092480659484863,-0.0,-7.637792975856429e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.923925972543655e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001045039898599,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.718671258771792e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001045035314746,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004957130295224,285.28594970703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6231994628906,292.8299865722656,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991928577423096,-0.0,-7.624826281471543e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.923925972543655e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001045039898599,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,7.718671258771792e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0001045035314746,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004957130295224,285.28594970703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6231994628906,292.8299865722656,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991928577423096,-0.0,-7.624826281471543e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.9175151262898e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001044364835252,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,7.713684317423031e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001044360251398,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004953928873874,285.282470703125,294.1499938964844,292.5765686035156,285.4676513671875,293.6087951660156,292.7548217773437,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916882991790772,-0.0,-7.614958974500041e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,9.91548877209425e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001044151358655,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,7.712108345003799e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001044146847561,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.000495291664265,285.2813720703125,294.1499938964844,292.5536499023437,285.4638977050781,293.60406494140625,292.7313842773437,284.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893416404724121,-0.0,-7.611841823518263e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.911263623507692e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001043706433847,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,7.708821794949472e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001043701995513,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004950806614942,285.279052734375,294.1499938964844,292.5060119628906,285.456298828125,293.5939636230469,292.682861328125,284.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561600793153,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844906806945801,-0.0,-7.605343910199738e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.90703483694233e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001043261145241,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,7.7055323345121e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001043256706907,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004948694841004,285.2767028808594,294.1499938964844,292.4585266113281,285.44891357421875,293.5835266113281,292.6347961425781,284.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796884536743164,-0.0,-7.598843865253002e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.898567805066703e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001042369476635,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.698946137679741e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0001042365111061,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0004944466636516,285.2720031738281,294.1499938964844,292.3641357421875,285.4347839355469,293.56158447265625,292.5396423339844,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702258586883545,-0.0,-7.585836669932179e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.898567805066703e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001042369476635,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.698946137679741e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0001042365111061,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0004944466636516,285.2720031738281,294.1499938964844,292.3641357421875,285.4347839355469,293.56158447265625,292.5396423339844,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702258586883545,-0.0,-7.585836669932179e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.89009058685042e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001041476716636,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.692351209698245e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001041472423821,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004940233193337,285.2672424316406,294.1499938964844,292.2704467773437,285.4212341308594,293.5383605957031,292.4456481933594,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609498500823975,-0.0,-7.57282521135494e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.89009058685042e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001041476716636,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.692351209698245e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0001041472423821,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004940233193337,285.2672424316406,294.1499938964844,292.2704467773437,285.4212341308594,293.5383605957031,292.4456481933594,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609498500823975,-0.0,-7.57282521135494e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.881604637484998e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001040583156282,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.685750460950658e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001040578863467,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0004935995093546,285.262451171875,294.1499938964844,292.1774597167969,285.40802001953125,293.5138244628906,292.35260009765625,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518540382385254,-0.0,-7.559813042234964e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.881604637484998e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001040583156282,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.685750460950658e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001040578863467,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0004935995093546,285.262451171875,294.1499938964844,292.1774597167969,285.40802001953125,293.5138244628906,292.35260009765625,284.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518540382385254,-0.0,-7.559813042234964e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.873113594949244e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001039688941091,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.679145346628502e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001039684721035,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004931754665449,285.25762939453125,294.1499938964844,292.085205078125,285.3948669433594,293.488037109375,292.2604064941406,284.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4293212890625,-0.0,-7.546803004743198e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.873113594949244e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001039688941091,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.679145346628502e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001039684721035,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004931754665449,285.25762939453125,294.1499938964844,292.085205078125,285.3948669433594,293.488037109375,292.2604064941406,284.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.4293212890625,-0.0,-7.546803004743198e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.868866618489848e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001039241687976,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,7.675842061871663e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001039237467921,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004929633578285,285.2552185058594,294.1499938964844,292.0393371582031,285.38824462890625,293.4747009277344,292.2146301269531,284.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385345935821533,-0.0,-7.540300828168256e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.864618914434686e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001038794362102,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,7.672538049519062e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0001038790214806,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004927512491121,285.2528076171875,294.1499938964844,291.9936218261719,285.3815612792969,293.4610595703125,292.16900634765625,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341776371002197,-0.0,-7.533800783221525e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.856124233920129e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001037899783113,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.66593002481386e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0001037895708577,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004923269734717,285.2479553222656,294.1499938964844,291.9027709960937,285.3678283691406,293.4328918457031,292.0783996582031,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255839347839356,-0.0,-7.520808509298149e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.856124233920129e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001037899783113,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.66593002481386e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0001037895708577,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004923269734717,285.2479553222656,294.1499938964844,291.9027709960937,285.3678283691406,293.4328918457031,292.0783996582031,284.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255839347839356,-0.0,-7.520808509298149e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.84763028100133e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001037005276884,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.659322727704421e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001037001275108,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0004919028142467,285.2431335449219,294.1499938964844,291.8126220703125,285.3534545898437,293.403564453125,291.988525390625,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171481609344482,-0.0,-7.507829735686755e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.84763028100133e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001037005276884,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.659322727704421e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001037001275108,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0004919028142467,285.2431335449219,294.1499938964844,291.8126220703125,285.3534545898437,293.403564453125,291.988525390625,284.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171481609344482,-0.0,-7.507829735686755e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.83913996606134e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001036111207213,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.652718340978026e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001036107205436,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004914787714369,285.2383117675781,294.1499938964844,291.7231750488281,285.33819580078125,293.3731689453125,291.8993530273437,284.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088589191436768,-0.0,-7.49486801510102e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.83913996606134e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001036111207213,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.652718340978026e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001036107205436,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,0.0004914787714369,285.2383117675781,294.1499938964844,291.7231750488281,285.33819580078125,293.3731689453125,291.8993530273437,284.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088589191436768,-0.0,-7.49486801510102e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.832012437982483e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001035360619425,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.647174061276019e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001035356690408,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0004911228315904,285.2342529296875,294.1499938964844,291.6485900878906,285.32452392578125,293.3468322753906,291.82501220703125,284.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.020065307617188,-0.0,-7.483996000701154e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
