time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.83065547188744e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001035217719618,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,7.646119047421962e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001035213790601,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0004910550778731,285.2334899902344,294.1499938964844,291.6344299316406,285.3218078613281,293.3417053222656,291.8109130859375,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007124900817871,-0.0,-7.481926189711886e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.826415771385656e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001034771266859,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.642820855835453e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001034767337841,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004908433184027,285.2311096191406,294.1499938964844,291.59033203125,285.3131408691406,293.3255920410156,291.7669677734375,284.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966921806335449,-0.0,-7.475464514072885e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.822178253671154e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.0001034325032378,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,7.639524847036228e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001034321103361,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004906317335553,285.22869873046875,294.1499938964844,291.5464172363281,285.3040771484375,293.3092346191406,291.7231750488281,284.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927059650421143,-0.0,-7.46900781223303e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.813711221795528e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001033433291013,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.632937922608107e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001033429507515,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004902088548988,285.22393798828125,294.1499938964844,291.4590759277344,285.2847900390625,293.2757568359375,291.6361999511719,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848318576812744,-0.0,-7.456115724835399e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.813711221795528e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001033433291013,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.632937922608107e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001033429507515,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,0.0004902088548988,285.22393798828125,294.1499938964844,291.4590759277344,285.2847900390625,293.2757568359375,291.6361999511719,284.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848318576812744,-0.0,-7.456115724835399e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.805255103856324e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000103254278656,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.626360456924886e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0001032539003062,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0004897865001112,285.2192077636719,294.1499938964844,291.3724670410156,285.2637023925781,293.24127197265625,291.5498962402344,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770874500274658,-0.0,-7.443251348604464e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.805255103856324e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000103254278656,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.626360456924886e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0001032539003062,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0004897865001112,285.2192077636719,294.1499938964844,291.3724670410156,285.2637023925781,293.24127197265625,291.5498962402344,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770874500274658,-0.0,-7.443251348604464e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.796811355045064e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.000103165366454,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.619793177582324e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001031649953802,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004893648438155,285.2145080566406,294.1499938964844,291.2865600585937,285.2406616210937,293.20587158203125,291.46435546875,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694682121276856,-0.0,-7.430418946796635e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.796811355045064e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.000103165366454,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.619793177582324e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001031649953802,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0004893648438155,285.2145080566406,294.1499938964844,291.2865600585937,285.2406616210937,293.20587158203125,291.46435546875,284.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694682121276856,-0.0,-7.430418946796635e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.788383613340557e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001030766070471,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.613236812176183e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001030762432492,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0004889439442194,285.2098693847656,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.3795166015625,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619692802429199,-0.0,-7.41761994049739e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.788383613340557e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001030766070471,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.613236812176183e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001030762432492,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0004889439442194,285.2098693847656,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.3795166015625,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619692802429199,-0.0,-7.41761994049739e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.784175199456512e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001030322964652,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,7.609963358845562e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001030319326673,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004887337563559,285.2075500488281,294.1499938964844,291.1590270996094,285.20184326171875,293.1510925292969,291.3373413085937,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582621097564697,-0.0,-7.411234292931115e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.779971151147038e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001029880222631,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,7.606693543493748e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001029876657412,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.000488523801323,285.20526123046875,294.1499938964844,291.11688232421875,285.1877136230469,293.13238525390625,291.2953491210937,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545834541320801,-0.0,-7.404857171877667e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.771577606443316e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001028996266541,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.60016409913078e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001028992701321,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0004881045897491,285.20068359375,294.1499938964844,291.0330810546875,285.15740966796875,293.0943908691406,291.2119140625,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473074913024902,-0.0,-7.392132772565675e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.771577606443316e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001028996266541,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,7.60016409913078e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001028992701321,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0004881045897491,285.20068359375,294.1499938964844,291.0330810546875,285.15740966796875,293.0943908691406,291.2119140625,284.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.473074913024902,-0.0,-7.392132772565675e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.76320297922939e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001028114347718,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.593649934278801e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001028110855259,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004876863677054,285.1961975097656,294.1499938964844,290.95001220703125,285.1242980957031,293.0556030273437,291.1291809082031,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401424884796143,-0.0,-7.379449584732356e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.76320297922939e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001028114347718,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.593649934278801e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001028110855259,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004876863677054,285.1961975097656,294.1499938964844,290.95001220703125,285.1242980957031,293.0556030273437,291.1291809082031,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401424884796143,-0.0,-7.379449584732356e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.754849452292548e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001027234684443,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.587151776533574e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001027231191983,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.000487269135192,285.1917419433594,294.1499938964844,290.87530517578125,285.0921325683594,293.0160827636719,291.0487060546875,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.333408355712891,-0.0,-7.366808318920448e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.754849452292548e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001027234684443,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.587151776533574e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001027231191983,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.000487269135192,285.1917419433594,294.1499938964844,290.87530517578125,285.0921325683594,293.0160827636719,291.0487060546875,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.333408355712891,-0.0,-7.366808318920448e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.747183503350244e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001026427344186,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.58118912926875e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001026423924486,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004868863034062,285.18768310546875,294.1499938964844,290.8201599121094,285.0666198730469,292.97930908203125,290.9800109863281,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.278722763061523,-0.0,-7.355217945814729e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.746517753228544e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001026357276714,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.580671081086621e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001026353857014,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004868530377279,285.1873474121094,294.1499938964844,290.8159484863281,285.0645751953125,292.9761047363281,290.974365234375,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.274373531341553,-0.0,-7.354211817300893e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.742360998643562e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001025919555104,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.577438373118639e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001025916208163,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004866454692091,285.1851501464844,294.1499938964844,290.7916564941406,285.052490234375,292.9560241699219,290.940673828125,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323033983183905e-08,0.0010381224565207,-0.0260925572365522,0.0,0.0,0.0,-0.0099303871393203,60.0,4.24910306930542,-0.0,-7.347932040602245e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.738209337228908e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001025482342811,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.574208575533703e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.000102547899587,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000486438133521,285.1830139160156,294.1499938964844,290.77081298828125,285.0414733886719,292.9359436035156,290.9089660644531,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271228312319636e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225918292999268,-0.0,-7.341661500959162e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.729926387080924e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001024610101012,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.567765715066344e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001024606754072,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.000486024422571,285.1787109375,294.1499938964844,290.73883056640625,285.0224914550781,292.8958740234375,290.8533935546875,284.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187258720397949,-0.0,-7.329160212066199e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.729926387080924e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001024610101012,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.567765715066344e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001024606754072,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.000486024422571,285.1787109375,294.1499938964844,290.73883056640625,285.0224914550781,292.8958740234375,290.8533935546875,284.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.187258720397949,-0.0,-7.329160212066199e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.721668902784586e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001023740478558,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.561342499684542e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001023737204377,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004856120212934,285.17449951171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8561096191406,290.8091125488281,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158386707305908,-0.0,-7.316708661164739e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.721668902784586e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,0.0001023740478558,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.561342499684542e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001023737204377,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004856120212934,285.17449951171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8561096191406,290.8091125488281,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.158386707305908,-0.0,-7.316708661164739e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.713438339531422e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001022873766487,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.554940384579822e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001022870565066,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004852009878959,285.1703491210937,294.1499938964844,290.7099914550781,284.9956970214844,292.8168640136719,290.7760009765625,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1381516456604,-0.0,-7.304308269340255e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.713438339531422e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001022873766487,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.554940384579822e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001022870565066,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004852009878959,285.1703491210937,294.1499938964844,290.7099914550781,284.9956970214844,292.8168640136719,290.7760009765625,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1381516456604,-0.0,-7.304308269340255e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.705236152512951e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001022010037559,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.548560824943706e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001022006836137,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004847913514822,285.166259765625,294.1499938964844,290.7109069824219,284.9871826171875,292.7783203125,290.7535400390625,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859808969281404e-09,0.0010341615416109,-0.0248798578977584,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125637054443359,-0.0,-7.29196116822095e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.705236152512951e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001022010037559,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.548560824943706e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001022006836137,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004847913514822,285.166259765625,294.1499938964844,290.7109069824219,284.9871826171875,292.7783203125,290.7535400390625,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859808969281404e-09,0.0010341615416109,-0.0248798578977584,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125637054443359,-0.0,-7.29196116822095e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.70114633673802e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001021579300868,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.545379048679024e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001021576172206,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004845870716962,285.16424560546875,294.1499938964844,290.7147521972656,284.9840087890625,292.7593688964844,290.7460021972656,284.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121994018554688,-0.0,-7.285808578672005e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.697063796920702e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001021149364532,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.542203093180433e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001021146235871,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0004843831702601,285.1622314453125,294.1499938964844,290.7206420898437,284.9814758300781,292.7406005859375,290.7408142089844,284.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119980335235596,-0.0,-7.279668778892302e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.689290163805708e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001020330746541,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.536156772403046e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001020327617879,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004839949251618,285.158447265625,294.1499938964844,290.73712158203125,284.97833251953125,292.7055053710937,290.73712158203125,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324699105694,9.660849009662796e-09,0.0010324602480977,-0.0243589542806148,0.0,0.0,0.0,-0.0096021136268973,60.0,4.120291233062744,-0.0,-7.267986745773669e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.688920545158908e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001020291892928,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.535869372077286e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001020288764266,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0004839765024371,285.15826416015625,294.1499938964844,290.7380676269531,284.97821044921875,292.703857421875,290.7371520996094,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998309552669,60.0,4.12045431137085,-0.0,-7.267432522439776e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.680809307610616e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001019437695504,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.529559661634266e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001019434639601,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0004835713771171,285.1543884277344,294.1499938964844,290.7620849609375,284.9770202636719,292.6681823730469,290.7419128417969,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.126330375671387,-0.0,-7.255253109406112e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.680809307610616e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001019437695504,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.529559661634266e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001019434639601,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0004835713771171,285.1543884277344,294.1499938964844,290.7620849609375,284.9770202636719,292.6681823730469,290.7419128417969,284.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.126330375671387,-0.0,-7.255253109406112e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.672730084275828e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.000101858684502,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.523275417042896e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001018583789118,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004831678525079,285.1505432128906,294.1499938964844,290.7916259765625,284.9774780273437,292.6337280273437,290.7541809082031,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136779308319092,-0.0,-7.243132671419519e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.672730084275828e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.000101858684502,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.523275417042896e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001018583789118,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004831678525079,285.1505432128906,294.1499938964844,290.7916259765625,284.9774780273437,292.6337280273437,290.7541809082031,284.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136779308319092,-0.0,-7.243132671419519e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
