time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.66468287515454e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001017739486997,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.517015910707414e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001017736503854,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004827659868169,285.14678955078125,294.1499938964844,290.8255920410156,284.97930908203125,292.6005249023437,290.7729187011719,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.023555152118206,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150954246520996,-0.0,-7.23107120847999e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.66468287515454e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001017739486997,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.517015910707414e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001017736503854,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004827659868169,285.14678955078125,294.1499938964844,290.8255920410156,284.97930908203125,292.6005249023437,290.7729187011719,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.023555152118206,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150954246520996,-0.0,-7.23107120847999e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.660672367317602e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0001017317117657,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,7.513896707678214e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001017314134514,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0004825656651519,285.1449584960937,294.1499938964844,290.8438720703125,284.9805908203125,292.5843811035156,290.7843322753906,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294072562828,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.159182548522949,-0.0,-7.225063569649137e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,9.6566705906298e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001016895621432,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.510783325415105e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0001016892711049,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004823658091481,285.14312744140625,294.1499938964844,290.8628845214844,284.9820556640625,292.5685729980469,290.7969970703125,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934076339006,0.0,0.0,0.0,-0.0094003630802035,60.0,4.168057918548584,-0.0,-7.219070852215739e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.649053390603513e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0001016093519865,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.504859240725636e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001016090682242,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004819853929802,285.1396789550781,294.1499938964844,290.90057373046875,284.9852905273437,292.539306640625,290.8241271972656,284.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281769791617,9.158857672275644e-09,0.0010281677823513,-0.0230445954948663,0.0,0.0,0.0,-0.0093532558530569,60.0,4.186382293701172,-0.0,-7.20767303619141e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.648692503105848e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001016055466607,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.504577661165968e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001016052556224,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0004819673486053,285.1394958496094,294.1499938964844,290.90240478515625,284.9854431152344,292.5379333496094,290.8255310058594,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154348390438828e-09,0.0010281292488798,-0.0230327881872653,0.0,0.0,0.0,-0.0093510197475552,60.0,4.18729829788208,-0.0,-7.207132313169495e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.640749340178444e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0001015219022519,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.498398917960003e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001015216184896,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004815706342924,285.1359558105469,294.1499938964844,290.943115234375,284.9891052246094,292.5086364746094,290.8575134277344,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.20792818069458,-0.0,-7.195256301884001e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.640749340178444e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0001015219022519,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.498398917960003e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001015216184896,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004815706342924,285.1359558105469,294.1499938964844,290.943115234375,284.9891052246094,292.5086364746094,290.8575134277344,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.20792818069458,-0.0,-7.195256301884001e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.63284182944335e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.000101438636193,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.492248550988734e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001014383524307,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004811757244169,285.1324768066406,294.1499938964844,290.9838562011719,284.9927062988281,292.4805908203125,290.8919372558594,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229150772094727,-0.0,-7.183444239444725e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.63284182944335e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.000101438636193,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,7.492248550988734e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001014383524307,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004811757244169,285.1324768066406,294.1499938964844,290.9838562011719,284.9927062988281,292.4805908203125,290.8919372558594,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229150772094727,-0.0,-7.183444239444725e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.624971426092088e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001013557557598,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.48612656025216e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001013554719975,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0004807826480828,285.12908935546875,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9278869628906,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.25019121170044,-0.0,-7.17169612585167e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.624971426092088e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001013557557598,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.48612656025216e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001013554719975,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0004807826480828,285.12908935546875,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9278869628906,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.25019121170044,-0.0,-7.17169612585167e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.621051140129566e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001013144647004,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.483077206416056e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.000101314188214,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0004805868084076,285.1274108886719,294.1499938964844,291.042724609375,284.99725341796875,292.44091796875,290.9460754394531,284.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809513118990253e-09,0.0010251806816086,-0.0221298411488533,0.0,0.0,0.0,-0.0091800708323717,60.0,4.260371208190918,-0.0,-7.165847648593626e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.61713885772042e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,0.0001012732682283,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.480034400941804e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000101272991742,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004803914343938,285.125732421875,294.1499938964844,291.0611877441406,284.9983825683594,292.4283142089844,290.9642639160156,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760713043898251e-09,0.0010247633326798,-0.0220020543783903,0.0,0.0,0.0,-0.0091558787971735,60.0,4.270211696624756,-0.0,-7.160014803275774e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.609343396732584e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001011911735986,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.473970617866144e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001011909043882,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004800021124538,285.1224975585937,294.1499938964844,291.0955810546875,284.9998779296875,292.4039306640625,291.0000915527344,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288552761077881,-0.0,-7.14839814008883e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.609343396732584e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001011911735986,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.473970617866144e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001011909043882,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004800021124538,285.1224975585937,294.1499938964844,291.0955810546875,284.9998779296875,292.4039306640625,291.0000915527344,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288552761077881,-0.0,-7.14839814008883e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.601586498320104e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001011094936984,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.467937393812463e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.000101109224488,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004796147113665,285.1192932128906,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,291.0343017578125,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304343700408936,-0.0,-7.136848978461785e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.601586498320104e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001011094936984,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.467937393812463e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.000101109224488,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0004796147113665,285.1192932128906,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,291.0343017578125,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304343700408936,-0.0,-7.136848978461785e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.5938696176745e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0001010282212519,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.461934001185e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001010279593174,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.000479229260236,285.1161804199219,294.1499938964844,291.1503601074219,284.9986267089844,292.35821533203125,291.0658874511719,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470435908236595e-09,0.0010222812416031,-0.0212419182062149,0.0,0.0,0.0,-0.0090119754895567,60.0,4.316797733306885,-0.0,-7.125368028937373e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.5938696176745e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0001010282212519,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.461934001185e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001010279593174,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.000479229260236,285.1161804199219,294.1499938964844,291.1503601074219,284.9986267089844,292.35821533203125,291.0658874511719,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470435908236595e-09,0.0010222812416031,-0.0212419182062149,0.0,0.0,0.0,-0.0090119754895567,60.0,4.316797733306885,-0.0,-7.125368028937373e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.586192027200012e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001009473708108,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.45596262277104e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001009471161523,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004788458172697,285.1131286621094,294.1499938964844,291.1685791015625,284.9953308105469,292.336669921875,291.09375,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.37466540559717e-09,0.0010214622598141,-0.0209911186248064,0.0,0.0,0.0,-0.0089644975960254,60.0,4.3251237869262695,-0.0,-7.113955291515597e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.586192027200012e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001009473708108,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.45596262277104e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001009471161523,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004788458172697,285.1131286621094,294.1499938964844,291.1685791015625,284.9953308105469,292.336669921875,291.09375,284.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.37466540559717e-09,0.0010214622598141,-0.0209911186248064,0.0,0.0,0.0,-0.0089644975960254,60.0,4.3251237869262695,-0.0,-7.113955291515597e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.582367056282236e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001009070983855,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.4529874837026e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.000100906836451,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004786548088304,285.11163330078125,294.1499938964844,291.1749267578125,284.99285888671875,292.326171875,291.1059875488281,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.326954237247719e-09,0.0010210543405264,-0.0208661742508411,0.0,0.0,0.0,-0.0089408457279205,60.0,4.327565670013428,-0.0,-7.108273081257721e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.578553726896644e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001008669350994,299.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.450021075783297e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.000100866673165,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004784643242601,285.1101379394531,294.1499938964844,291.1792297363281,284.9898376464844,292.3157958984375,291.1169128417969,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279378072018062e-09,0.0010206474689766,-0.0207415837794542,0.0,0.0,0.0,-0.0089172599837183,60.0,4.328710556030273,-0.0,-7.102609345110977e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.570957627147436e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001007869432214,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.444112270604819e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001007866885629,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004780849558301,285.10723876953125,294.1499938964844,291.1811828613281,284.9818725585937,292.29541015625,291.1342468261719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628974561292e-09,0.001019837334752,-0.0204934533685445,0.0,0.0,0.0,-0.0088702887296676,60.0,4.326501369476318,-0.0,-7.091336584608143e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.570957627147436e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0001007869432214,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.444112270604819e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001007866885629,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004780849558301,285.10723876953125,294.1499938964844,291.1811828613281,284.9818725585937,292.29541015625,291.1342468261719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628974561292e-09,0.001019837334752,-0.0204934533685445,0.0,0.0,0.0,-0.0088702887296676,60.0,4.326501369476318,-0.0,-7.091336584608143e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.563400817569344e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000100707366073,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.438234752044082e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001007071186904,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004777075373567,285.1044006347656,294.1499938964844,291.17340087890625,284.97119140625,292.2752685546875,291.1448669433594,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.318019390106201,-0.0,-7.080130615122472e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.563400817569344e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.000100707366073,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.438234752044082e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001007071186904,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0004777075373567,285.1044006347656,294.1499938964844,291.17340087890625,284.97119140625,292.2752685546875,291.1448669433594,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.318019390106201,-0.0,-7.080130615122472e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.555886208545417e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000100628225482,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.432389247696847e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001006279780995,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004773321852553,285.1016540527344,294.1499938964844,291.15478515625,284.9573974609375,292.2552490234375,291.1478271484375,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182377882301,7.996629136641786e-09,0.0010182297555729,-0.0200011041015386,0.0,0.0,0.0,-0.0087770894169807,60.0,4.302518367767334,-0.0,-7.068995699910374e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.555886208545417e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.000100628225482,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.432389247696847e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001006279780995,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004773321852553,285.1016540527344,294.1499938964844,291.15478515625,284.9573974609375,292.2552490234375,291.1478271484375,285.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182377882301,7.996629136641786e-09,0.0010182297555729,-0.0200011041015386,0.0,0.0,0.0,-0.0087770894169807,60.0,4.302518367767334,-0.0,-7.068995699910374e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.548412344884127e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001005495287245,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.426575757563114e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001005492813419,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004769589286297,285.0989685058594,294.1499938964844,291.1242370605469,284.9402160644531,292.23504638671875,291.1422424316406,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340948242374e-09,0.0010174326598644,-0.0197569672018289,0.0,0.0,0.0,-0.0087308762595057,60.0,4.2792582511901855,-0.0,-7.057930417886382e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.548412344884127e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0001005495287245,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.426575757563114e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001005492813419,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004769589286297,285.0989685058594,294.1499938964844,291.1242370605469,284.9402160644531,292.23504638671875,291.1422424316406,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340948242374e-09,0.0010174326598644,-0.0197569672018289,0.0,0.0,0.0,-0.0087308762595057,60.0,4.2792582511901855,-0.0,-7.057930417886382e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.54469433054328e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001005103767965,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.423684292007238e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.000100510129414,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0004767732461914,285.09765625,294.1499938964844,291.1041259765625,284.93023681640625,292.2247619628906,291.13525390625,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857033246239098e-09,0.0010170360328629,-0.019635509699583,0.0,0.0,0.0,-0.0087078856304287,60.0,4.263884544372559,-0.0,-7.05242939602613e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.540985047351568e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001004713121801,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.420798647217453e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001004710720735,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004765879712067,285.0963439941406,294.1499938964844,291.08062744140625,284.9192810058594,292.2143859863281,291.1258850097656,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810767144178499e-09,0.0010166404535993,-0.0195143390446901,0.0,0.0,0.0,-0.0086849499493837,60.0,4.2464776039123535,-0.0,-7.046943295563325e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.533543925499544e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001003929501166,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.41501062293537e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.000100392717286,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004762163443956,285.0937805175781,294.1499938964844,291.0229187011719,284.89422607421875,292.1931457519531,291.1009216308594,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158545337617,7.717951611141416e-09,0.0010158467339351,-0.0192712564021348,0.0,0.0,0.0,-0.0086389370262622,60.0,4.206160068511963,-0.0,-7.035943383471023e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.533543925499544e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001003929501166,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.41501062293537e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.000100392717286,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004762163443956,285.0937805175781,294.1499938964844,291.0229187011719,284.89422607421875,292.1931457519531,291.1009216308594,285.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158545337617,7.717951611141416e-09,0.0010158467339351,-0.0192712564021348,0.0,0.0,0.0,-0.0086389370262622,60.0,4.206160068511963,-0.0,-7.035943383471023e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.525964560452849e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001003131328616,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.409114914480597e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001003129000309,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.000475837761769,285.09130859375,294.1499938964844,290.95001220703125,284.8645935058594,292.1710510253906,291.0644836425781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150460293516,7.623413900148535e-09,0.0010150384623557,-0.0190236568450927,0.0,0.0,0.0,-0.0085920710116624,60.0,4.15516471862793,-0.0,-7.024748782669121e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.525964560452849e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001003131328616,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.409114914480597e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001003129000309,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.000475837761769,285.09130859375,294.1499938964844,290.95001220703125,284.8645935058594,292.1710510253906,291.0644836425781,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150460293516,7.623413900148535e-09,0.0010150384623557,-0.0190236568450927,0.0,0.0,0.0,-0.0085920710116624,60.0,4.15516471862793,-0.0,-7.024748782669121e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.515401325188576e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001002018980216,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.400898903142661e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001002016651909,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004753101966343,285.0888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1479187011719,291.0172119140625,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491706810469623e-09,0.001013912493363,-0.0186787024140357,0.0,0.0,0.0,-0.0085267787799239,60.0,4.094357013702393,-0.0,-7.009167291016638e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
