time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.515401325188576e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001002018980216,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.400898903142661e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001002016651909,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0004753101966343,285.0888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.1479187011719,291.0172119140625,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491706810469623e-09,0.001013912493363,-0.0186787024140357,0.0,0.0,0.0,-0.0085267787799239,60.0,4.094357013702393,-0.0,-7.009167291016638e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.499306906946003e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001000324118649,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.388380618067458e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001000321863102,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004745062906295,285.0865173339844,294.1499938964844,290.7700500488281,284.7988586425781,292.12359619140625,290.9601135253906,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122043313458,7.29107929586803e-09,0.0010121969971805,-0.0181532278656959,0.0,0.0,0.0,-0.008427320048213,60.0,4.024555683135986,-0.0,-6.985465006437154e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.499306906946003e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001000324118649,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.388380618067458e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001000321863102,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004745062906295,285.0865173339844,294.1499938964844,290.7700500488281,284.7988586425781,292.12359619140625,290.9601135253906,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122043313458,7.29107929586803e-09,0.0010121969971805,-0.0181532278656959,0.0,0.0,0.0,-0.008427320048213,60.0,4.024555683135986,-0.0,-6.985465006437154e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.489390504313631e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.992798004532232e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.380667375400662e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.992775449063628e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004740109434351,285.0853576660156,294.1499938964844,290.7197265625,284.7818298339844,292.1109924316406,290.9284362792969,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111475130543,7.1674692847523155e-09,0.0010111404117196,-0.017829468473792,0.0,0.0,0.0,-0.0083660427480936,60.0,3.986799716949463,-0.0,-6.970881827328412e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.478197171119972e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.981011680793016e-05,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.371961692115292e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.980989125324412e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.000473451858852,285.0841979980469,294.1499938964844,290.6674194335937,284.7645568847656,292.0980224609375,290.89459228515625,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099540231749,7.0279644326376464e-09,0.0010099470382556,-0.0174640677869319,0.0,0.0,0.0,-0.00829688180238,60.0,3.946777105331421,-0.0,-6.954442000051132e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.452844824409112e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.954314009519294e-05,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.352242391789332e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.954292181646451e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.000472185522085,285.0819702148437,294.1499938964844,290.55712890625,284.72918701171875,292.0710144042969,290.8217468261719,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072521399706,6.711988298491178e-09,0.0010072453878819,-0.0166364200413227,0.0,0.0,0.0,-0.0081402407959103,60.0,3.861549854278565,-0.0,-6.9172770622572e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.452844824409112e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.954314009519294e-05,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.352242391789332e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.954292181646451e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.000472185522085,285.0819702148437,294.1499938964844,290.55712890625,284.72918701171875,292.0710144042969,290.8217468261719,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072521399706,6.711988298491178e-09,0.0010072453878819,-0.0166364200413227,0.0,0.0,0.0,-0.0081402407959103,60.0,3.861549854278565,-0.0,-6.9172770622572e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.424417658010498e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.92437853710726e-05,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.330132211791351e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.924357436830178e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004707655753009,285.0798034667969,294.1499938964844,290.4398193359375,284.6926574707031,292.0425109863281,290.74298095703125,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042224312201,6.357708581816723e-09,0.0010042160283774,-0.0157083999365568,0.0,0.0,0.0,-0.0079646091908216,60.0,3.770240545272827,-0.0,-6.875725233612684e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,9.424417658010498e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.92437853710726e-05,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.330132211791351e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.924357436830178e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004707655753009,285.0798034667969,294.1499938964844,290.4398193359375,284.6926574707031,292.0425109863281,290.74298095703125,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042224312201,6.357708581816723e-09,0.0010042160283774,-0.0157083999365568,0.0,0.0,0.0,-0.0079646091908216,60.0,3.770240545272827,-0.0,-6.875725233612684e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.39397286856547e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.892318485071884e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.306452607735991e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.8922973847948e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004692448419518,285.07769775390625,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.65936279296875,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009775869548,5.978287198615817e-09,0.0010009716497734,-0.0147144794464111,0.0,0.0,0.0,-0.0077765136957168,60.0,3.67360258102417,-0.0,-6.831363208448239e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.39397286856547e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.892318485071884e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.306452607735991e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.8922973847948e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004692448419518,285.07769775390625,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.65936279296875,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009775869548,5.978287198615817e-09,0.0010009716497734,-0.0147144794464111,0.0,0.0,0.0,-0.0077765136957168,60.0,3.67360258102417,-0.0,-6.831363208448239e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.362940909340978e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.859640704235062e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.282316073542461e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.85961960395798e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004676948010455,285.07568359375,294.1499938964844,290.18670654296875,284.6157531738281,291.98065185546875,290.5724182128906,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997670344077,5.591561436091297e-09,0.0009976647561416,-0.0137013802304863,0.0,0.0,0.0,-0.0075847972184419,60.0,3.57305645942688,-0.0,-6.786295614347182e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.362940909340978e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,9.859640704235062e-05,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.282316073542461e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.85961960395798e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004676948010455,285.07568359375,294.1499938964844,290.18670654296875,284.6157531738281,291.98065185546875,290.5724182128906,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997670344077,5.591561436091297e-09,0.0009976647561416,-0.0137013802304863,0.0,0.0,0.0,-0.0075847972184419,60.0,3.57305645942688,-0.0,-6.786295614347182e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.347564628114924e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.843448060564695e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.270356582012028e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.843426960287616e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004669267509598,285.0746765136719,294.1499938964844,290.1200256347656,284.595703125,291.9640808105469,290.5277099609375,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399935165684155e-09,0.0009960266761481,-0.0131993629038333,0.0,0.0,0.0,-0.0074898023158311,60.0,3.5213210582733154,-0.0,-6.764018678495631e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.332475019618867e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.827558096731082e-05,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.258619734784588e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.827537724049762e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0004661730199586,285.0736999511719,294.1499938964844,290.0521240234375,284.57525634765625,291.9471740722656,290.48260498046875,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211887366129986e-09,0.0009944181656464,-0.0127067128196358,0.0,0.0,0.0,-0.0073965764604508,60.0,3.469162940979004,-0.0,-6.742193647824024e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.304546983912589e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.798147948458792e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.236897363327444e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.798127575777472e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004647780151572,285.0718078613281,294.1499938964844,289.9130554199219,284.5332946777344,291.9120788574219,290.39080810546875,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914465481415,4.863833780177629e-09,0.000991441658698,-0.0117948530241847,0.0,0.0,0.0,-0.0072240298613905,60.0,3.363270998001098,-0.0,-6.701891663851711e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.304546983912589e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.798147948458792e-05,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.236897363327444e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.798127575777472e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004647780151572,285.0718078613281,294.1499938964844,289.9130554199219,284.5332946777344,291.9120788574219,290.39080810546875,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914465481415,4.863833780177629e-09,0.000991441658698,-0.0117948530241847,0.0,0.0,0.0,-0.0072240298613905,60.0,3.363270998001098,-0.0,-6.701891663851711e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.280120866606012e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.77242598310113e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.217899110401049e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.772406338015573e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0004635579243768,285.0699462890625,294.1499938964844,289.7700500488281,284.4898986816406,291.8753356933594,290.2972717285156,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888430358842,4.559418176341978e-09,0.0009888384956866,-0.0109972963109612,0.0,0.0,0.0,-0.007073116954416,60.0,3.2560911178588867,-0.0,-6.666741114713659e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.280120866606012e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.77242598310113e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.217899110401049e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.772406338015573e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0004635579243768,285.0699462890625,294.1499938964844,289.7700500488281,284.4898986816406,291.8753356933594,290.2972717285156,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888430358842,4.559418176341978e-09,0.0009888384956866,-0.0109972963109612,0.0,0.0,0.0,-0.007073116954416,60.0,3.2560911178588867,-0.0,-6.666741114713659e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.26105713006109e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.752350888447836e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.203070708783343e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.752330515766516e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.000462605676148,285.06817626953125,294.1499938964844,289.623779296875,284.4449768066406,291.836669921875,290.20098876953125,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868106571957,4.321810020968542e-09,0.0009868063498288,-0.0103747565299272,0.0,0.0,0.0,-0.0069553228095173,60.0,3.148454189300537,-0.0,-6.639368876903974e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.26105713006109e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.752350888447836e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.203070708783343e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.752330515766516e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.000462605676148,285.06817626953125,294.1499938964844,289.623779296875,284.4449768066406,291.836669921875,290.20098876953125,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868106571957,4.321810020968542e-09,0.0009868063498288,-0.0103747565299272,0.0,0.0,0.0,-0.0069553228095173,60.0,3.148454189300537,-0.0,-6.639368876903974e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.248089190805332e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.738694643601777e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.192984776338562e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.738675726111978e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004619579704012,285.0664367675781,294.1499938964844,289.474853515625,284.39862060546875,291.796142578125,290.1014099121094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854281088337,4.160163769029168e-09,0.0009854240342974,-0.0099512338638305,0.0,0.0,0.0,-0.0068751871585845,60.0,3.041086196899414,-0.0,-6.620779657851017e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.248089190805332e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.738694643601777e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.192984776338562e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.738675726111978e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004619579704012,285.0664367675781,294.1499938964844,289.474853515625,284.39862060546875,291.796142578125,290.1014099121094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854281088337,4.160163769029168e-09,0.0009854240342974,-0.0099512338638305,0.0,0.0,0.0,-0.0068751871585845,60.0,3.041086196899414,-0.0,-6.620779657851017e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.243883687304331e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.734265768202022e-05,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.189713505795226e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.734246850712223e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.000461747898953,285.0655822753906,294.1499938964844,289.39959716796875,284.3749084472656,291.7752380371094,290.05029296875,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107725271040863e-09,0.0009849752532318,-0.0098138405010104,0.0,0.0,0.0,-0.0068491897545754,60.0,2.987628221511841,-0.0,-6.614754965994507e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.241721272701398e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.731988393468782e-05,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.188031304394826e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.731969475978984e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004616398946382,285.06475830078125,294.1499938964844,289.32391357421875,284.350830078125,291.7536926269531,289.9971008300781,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847488254308,4.080742410650373e-09,0.0009847447508946,-0.0097431419417262,0.0,0.0,0.0,-0.0068358140997588,60.0,2.934492826461792,-0.0,-6.611655578581124e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.241334191756324e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.73158166743815e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.187730079749599e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.731562022352593e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004616206279024,285.0631408691406,294.1499938964844,289.17156982421875,284.3016357421875,291.7093505859375,289.8866882324219,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847066830843,4.0758481034686164e-09,0.0009847026085481,-0.0097303185611963,0.0,0.0,0.0,-0.0068333861418068,60.0,2.828899383544922,-0.0,-6.611093539277135e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.241334191756324e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.73158166743815e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.187730079749599e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.731562022352593e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004616206279024,285.0631408691406,294.1499938964844,289.17156982421875,284.3016357421875,291.7093505859375,289.8866882324219,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847066830843,4.0758481034686164e-09,0.0009847026085481,-0.0097303185611963,0.0,0.0,0.0,-0.0068333861418068,60.0,2.828899383544922,-0.0,-6.611093539277135e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.246107219951229e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.736607171362266e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.191442273324355e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.736588253872468e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004618590755853,285.06158447265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6632385253906,289.7693176269531,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852144867181,4.135240150304753e-09,0.0009852102957665,-0.0098859323188662,0.0,0.0,0.0,-0.0068628289736807,60.0,2.724273204803467,-0.0,-6.617915460083168e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.246107219951229e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.736607171362266e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.191442273324355e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.736588253872468e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004618590755853,285.06158447265625,294.1499938964844,289.0184020996094,284.2511291503906,291.6632385253906,289.7693176269531,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852144867181,4.135240150304753e-09,0.0009852102957665,-0.0098859323188662,0.0,0.0,0.0,-0.0068628289736807,60.0,2.724273204803467,-0.0,-6.617915460083168e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.254384349333122e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.745323768584058e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.197880040621385e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.74530485109426e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004622725828085,285.06005859375,294.1499938964844,288.8651123046875,284.19940185546875,291.61505126953125,289.6430358886719,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860957507044,4.238296824610188e-09,0.0009860914433375,-0.0101559488102793,0.0,0.0,0.0,-0.0069139180704951,60.0,2.6205434799194336,-0.0,-6.62976162857376e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.254384349333122e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.745323768584058e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.197880040621385e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.74530485109426e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004622725828085,285.06005859375,294.1499938964844,288.8651123046875,284.19940185546875,291.61505126953125,289.6430358886719,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860957507044,4.238296824610188e-09,0.0009860914433375,-0.0101559488102793,0.0,0.0,0.0,-0.0069139180704951,60.0,2.6205434799194336,-0.0,-6.62976162857376e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.263834363082424e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.755275095812976e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.205229485407472e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.75525690591894e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004627446760423,285.05859375,294.1499938964844,288.7122497558594,284.1465759277344,291.5650634765625,289.5093688964844,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871021611616,4.3559635898304805e-09,0.0009870977373793,-0.0104642417281866,0.0,0.0,0.0,-0.0069722509942948,60.0,2.5174121856689453,-0.0,-6.643299599318199e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.263834363082424e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.755275095812976e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.205229485407472e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.75525690591894e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004627446760423,285.05859375,294.1499938964844,288.7122497558594,284.1465759277344,291.5650634765625,289.5093688964844,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871021611616,4.3559635898304805e-09,0.0009870977373793,-0.0104642417281866,0.0,0.0,0.0,-0.0069722509942948,60.0,2.5174121856689453,-0.0,-6.643299599318199e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.268361463909967e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.76004230324179e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.208750321296975e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.760023385751992e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004629708128049,285.0578918457031,294.1499938964844,288.6361999511719,284.1197814941406,291.5394287109375,289.4400634765625,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875842370092,4.4123300568799095e-09,0.000987579813227,-0.0106119234114885,0.0,0.0,0.0,-0.0070001948624849,60.0,2.465996026992798,-0.0,-6.649790407209366e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.272138413507491e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.764019341673702e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.211688352981582e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.764001151779668e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004631594929378,285.05718994140625,294.1499938964844,288.5604858398437,284.0927734375,291.51318359375,289.369140625,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879862191155,4.459353775132513e-09,0.0009879817953333,-0.0107351271435618,0.0,0.0,0.0,-0.0070235054008662,60.0,2.4146876335144043,-0.0,-6.655206874484065e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.277476056013256e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.76964001893066e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.215839286800474e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.769621829036625e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004634261713363,285.0558166503906,294.1499938964844,288.4104309082031,284.0381774902344,291.459716796875,289.22528076171875,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885545587167,4.525785524123194e-09,0.0009885500185191,-0.0109091782942414,0.0,0.0,0.0,-0.0070564397610723,60.0,2.31221079826355,-0.0,-6.66286297246188e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.277476056013256e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.76964001893066e-05,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.215839286800474e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.769621829036625e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004634261713363,285.0558166503906,294.1499938964844,288.4104309082031,284.0381774902344,291.459716796875,289.22528076171875,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885545587167,4.525785524123194e-09,0.0009885500185191,-0.0109091782942414,0.0,0.0,0.0,-0.0070564397610723,60.0,2.31221079826355,-0.0,-6.66286297246188e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.278496145270763e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.770713950274512e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.21663236618042e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.770695760380475e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004634771321434,285.05450439453125,294.1499938964844,288.2626953125,283.98291015625,291.4045715332031,289.0800170898437,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662824966,4.5384180857865886e-09,0.0009886582847684,-0.0109422765672206,0.0,0.0,0.0,-0.0070627033710479,60.0,2.2102315425872803,-0.0,-6.66431958507019e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.278496145270763e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.770713950274512e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.21663236618042e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.770695760380475e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004634771321434,285.05450439453125,294.1499938964844,288.2626953125,283.98291015625,291.4045715332031,289.0800170898437,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662824966,4.5384180857865886e-09,0.0009886582847684,-0.0109422765672206,0.0,0.0,0.0,-0.0070627033710479,60.0,2.2102315425872803,-0.0,-6.66431958507019e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
