time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.275756019633263e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.767828305484728e-05,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.214500510599464e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.767810843186452e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004633403150364,285.0532531738281,294.1499938964844,288.1178894042969,283.9272155761719,291.34783935546875,288.9354553222656,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.504209449862628e-09,0.00098836584948,-0.0108526488766074,0.0,0.0,0.0,-0.0070457449182868,60.0,2.109016180038452,-0.0,-6.66037607288672e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.275756019633263e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.767828305484728e-05,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.214500510599464e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.767810843186452e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004633403150364,285.0532531738281,294.1499938964844,288.1178894042969,283.9272155761719,291.34783935546875,288.9354553222656,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883702732622,4.504209449862628e-09,0.00098836584948,-0.0108526488766074,0.0,0.0,0.0,-0.0070457449182868,60.0,2.109016180038452,-0.0,-6.66037607288672e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.269797737943009e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.761554247234017e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.209866453194991e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.761536784935744e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.00046304272837,285.0520324707031,294.1499938964844,287.9766845703125,283.8713073730469,291.28961181640625,288.7937316894531,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987734994851,4.429907107805775e-09,0.0009877305710688,-0.0106579763814806,0.0,0.0,0.0,-0.0070089106447994,60.0,2.009465456008911,-0.0,-6.651814743463548e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.269797737943009e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.761554247234017e-05,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.209866453194991e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.761536784935744e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.00046304272837,285.0520324707031,294.1499938964844,287.9766845703125,283.8713073730469,291.28961181640625,288.7937316894531,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987734994851,4.429907107805775e-09,0.0009877305710688,-0.0106579763814806,0.0,0.0,0.0,-0.0070089106447994,60.0,2.009465456008911,-0.0,-6.651814743463548e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.265988046536222e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.757541556609794e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.206902955658734e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.757524821907282e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004628524475265,285.05145263671875,294.1499938964844,287.9075927734375,283.84332275390625,291.2598876953125,288.7244567871094,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873285889625,4.382403329117324e-09,0.0009873241651803,-0.0105335135012865,0.0,0.0,0.0,-0.0069853602908551,60.0,1.9605296850204468,-0.0,-6.646343564398195e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.261952072847636e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.75329166976735e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.203764107543975e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.753274935064836e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004626508452929,285.0508728027344,294.1499938964844,287.8396301269531,283.8153686523437,291.2299499511719,288.6558837890625,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986898317933,4.3320853571060525e-09,0.0009868940105661,-0.0104016792029142,0.0,0.0,0.0,-0.0069604152813553,60.0,1.912056803703308,-0.0,-6.64055122001628e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.25322892726399e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.744105773279443e-05,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.196978549472988e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.744089038576932e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.000462215160951,285.0497741699219,294.1499938964844,287.7074279785156,283.7596435546875,291.169189453125,288.5221252441406,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223334570951921e-09,0.0009859642013907,-0.0101167457178235,0.0,0.0,0.0,-0.0069065038114786,60.0,1.8175102472305296,-0.0,-6.628041404610485e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.25322892726399e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.744105773279443e-05,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.196978549472988e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.744089038576932e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.000462215160951,285.0497741699219,294.1499938964844,287.7074279785156,283.7596435546875,291.169189453125,288.5221252441406,285.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223334570951921e-09,0.0009859642013907,-0.0101167457178235,0.0,0.0,0.0,-0.0069065038114786,60.0,1.8175102472305296,-0.0,-6.628041404610485e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.2446367489174e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.735057392390444e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.19029558240436e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.735040657687932e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004617859667632,285.0487060546875,294.1499938964844,287.58062744140625,283.704345703125,291.10723876953125,288.3930358886719,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.116210483573468e-09,0.0009850480128079,-0.009836072102189,0.0,0.0,0.0,-0.0068533974699676,60.0,1.7266316413879397,-0.0,-6.61572983062797e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.2446367489174e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.735057392390444e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.19029558240436e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.735040657687932e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004617859667632,285.0487060546875,294.1499938964844,287.58062744140625,283.704345703125,291.10723876953125,288.3930358886719,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850522037595,4.116210483573468e-09,0.0009850480128079,-0.009836072102189,0.0,0.0,0.0,-0.0068533974699676,60.0,1.7266316413879397,-0.0,-6.61572983062797e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.238236089004204e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.728316945256664e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.185316644608974e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.728300210554151e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004614662611857,285.0476989746094,294.1499938964844,287.4598999023437,283.6498107910156,291.0443115234375,288.2678527832031,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036395662154746e-09,0.000984365469776,-0.0096269492059946,0.0,0.0,0.0,-0.0068138288334012,60.0,1.6399688720703125,-0.0,-6.606563829336666e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.238236089004204e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.728316945256664e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.185316644608974e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.728300210554151e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004614662611857,285.0476989746094,294.1499938964844,287.4598999023437,283.6498107910156,291.0443115234375,288.2678527832031,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036395662154746e-09,0.000984365469776,-0.0096269492059946,0.0,0.0,0.0,-0.0068138288334012,60.0,1.6399688720703125,-0.0,-6.606563829336666e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.231129661202432e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.720833622850478e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.179789827205241e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.720817615743726e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004611113399732,285.0467224121094,294.1499938964844,287.3458557128906,283.5962219238281,290.98046875,288.1473388671875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947795423897561e-09,0.0009836078388616,-0.0093948058784008,0.0,0.0,0.0,-0.0067699062637984,60.0,1.5579485893249512,-0.0,-6.596396673330673e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.231129661202432e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.720833622850478e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.179789827205241e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.720817615743726e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004611113399732,285.0467224121094,294.1499938964844,287.3458557128906,283.5962219238281,290.98046875,288.1473388671875,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947795423897561e-09,0.0009836078388616,-0.0093948058784008,0.0,0.0,0.0,-0.0067699062637984,60.0,1.5579485893249512,-0.0,-6.596396673330673e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.22556282603182e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.71497138380073e-05,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.17545990482904e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.71495537669398e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0004608333110809,285.0462646484375,294.1499938964844,287.2915344238281,283.56988525390625,290.9482727050781,288.08935546875,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830183116719,3.8784069289476975e-09,0.0009830144699662,-0.0092129986733198,0.0,0.0,0.0,-0.0067355069331824,60.0,1.5185643434524536,-0.0,-6.588440015775633e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.219471394317225e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.708556899568066e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.170721801230684e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.708540892461316e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004605290596373,285.0458068847656,294.1499938964844,287.2391052246094,283.5438842773437,290.9159851074219,288.0326232910156,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823695290833,3.8024832171856815e-09,0.000982365803793,-0.0090140681713819,0.0,0.0,0.0,-0.0066978712566196,60.0,1.4799847602844238,-0.0,-6.579738709433515e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.206053800880908e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.694427717477085e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.160285167628899e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.694411710370332e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004598588275257,285.0449523925781,294.1499938964844,287.1402893066406,283.4930419921875,290.8509521484375,287.9258117675781,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244993915876e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.40740704536438,-0.0,-6.560593845961193e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.206053800880908e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.694427717477085e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.160285167628899e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.694411710370332e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004598588275257,285.0449523925781,294.1499938964844,287.1402893066406,283.4930419921875,290.8509521484375,287.9258117675781,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244993915876e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.40740704536438,-0.0,-6.560593845961193e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.192636935040356e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.6802985353861e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.149849989218637e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.68028325587511e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004591886536218,285.04412841796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7855529785156,287.8259582519531,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680185390101315e-09,0.0009795053629204,-0.0081377094611525,0.0,0.0,0.0,-0.0065320604480803,60.0,1.3399009704589844,-0.0,-6.541477404198305e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.192636935040356e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.6802985353861e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.149849989218637e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.68028325587511e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004591886536218,285.04412841796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7855529785156,287.8259582519531,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680185390101315e-09,0.0009795053629204,-0.0081377094611525,0.0,0.0,0.0,-0.0065320604480803,60.0,1.3399009704589844,-0.0,-6.541477404198305e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.17881916393526e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.665747347753496e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.139101944630966e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.665732068242504e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004584984562825,285.0433349609375,294.1499938964844,286.9642944335937,283.39483642578125,290.7199401855469,287.73321533203125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295798745028833e-09,0.0009780328255146,-0.0076864552684128,0.0,0.0,0.0,-0.0064466842450201,60.0,1.2768869400024414,-0.0,-6.521819528870766e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.17881916393526e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.665747347753496e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.139101944630966e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.665732068242504e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004584984562825,285.0433349609375,294.1499938964844,286.9642944335937,283.39483642578125,290.7199401855469,287.73321533203125,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295798745028833e-09,0.0009780328255146,-0.0076864552684128,0.0,0.0,0.0,-0.0064466842450201,60.0,1.2768869400024414,-0.0,-6.521819528870766e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.160098852589726e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.646033868193626e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.124542025849223e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.646019316278398e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004575633793137,285.0426025390625,294.1499938964844,286.8788452148437,283.3439025878906,290.6540832519531,287.6493530273437,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411339811,3.0625040281506703e-09,0.0009760380489751,-0.007075164001435,0.0,0.0,0.0,-0.0063310307450592,60.0,1.2152982950210571,-0.0,-6.495237414583245e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.160098852589726e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.646033868193626e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.124542025849223e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.646019316278398e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004575633793137,285.0426025390625,294.1499938964844,286.8788452148437,283.3439025878906,290.6540832519531,287.6493530273437,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760411339811,3.0625040281506703e-09,0.0009760380489751,-0.007075164001435,0.0,0.0,0.0,-0.0063310307450592,60.0,1.2152982950210571,-0.0,-6.495237414583245e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.149637480732054e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.635018068365751e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.116405322449282e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.635002788854764e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004570408491417,285.042236328125,294.1499938964844,286.8362121582031,283.3178100585937,290.62109375,287.61083984375,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749266901053,2.9321367556178757e-09,0.0009749237797223,-0.0067335637286305,0.0,0.0,0.0,-0.0062664044089615,60.0,1.184678077697754,-0.0,-6.48040696660246e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.137795132119209e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.622547077015042e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.107193960109726e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.622531797504053e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004564493137877,285.0419006347656,294.1499938964844,286.793701171875,283.2913513183594,290.5880432128906,287.5740051269531,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638749018,2.784560582114181e-09,0.0009736610809341,-0.0063468706794083,0.0,0.0,0.0,-0.0061932406388223,60.0,1.1541385650634766,-0.0,-6.463638868581256e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.119058813666923e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.60281686275266e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.092621672200039e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.602802310837431e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004555134219117,285.041259765625,294.1499938964844,286.7089233398437,283.2373962402344,290.5218505859375,287.5060729980469,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716669446788,2.551069577805265e-09,0.0009716643835417,-0.0057350485585629,0.0,0.0,0.0,-0.0060774888843297,60.0,1.0936787128448486,-0.0,-6.437154098648534e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.119058813666923e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.60281686275266e-05,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.092621672200039e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.602802310837431e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004555134219117,285.041259765625,294.1499938964844,286.7089233398437,283.2373962402344,290.5218505859375,287.5060729980469,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716669446788,2.551069577805265e-09,0.0009716643835417,-0.0057350485585629,0.0,0.0,0.0,-0.0060774888843297,60.0,1.0936787128448486,-0.0,-6.437154098648534e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.101946488954128e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.584796498529612e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.079311762936413e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.584781946614385e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.000454658671515,285.0406188964844,294.1499938964844,286.62457275390625,283.1822204589844,290.4554748535156,287.4432373046875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698430658318,2.337810611763302e-09,0.0009698407375253,-0.0051762354560196,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0338932275772097,-0.0,-6.413010567030143e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.101946488954128e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.584796498529612e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.079311762936413e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.584781946614385e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.000454658671515,285.0406188964844,294.1499938964844,286.62457275390625,283.1822204589844,290.4554748535156,287.4432373046875,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698430658318,2.337810611763302e-09,0.0009698407375253,-0.0051762354560196,0.0,0.0,0.0,-0.0059717670083045,60.0,1.0338932275772097,-0.0,-6.413010567030143e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.084380872081964e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.566298831487074e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.0656489697285e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.566285007167608e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004537812492344,285.0400695800781,294.1499938964844,286.540771484375,283.1260681152344,290.388916015625,287.3876953125,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902830972047e-09,0.000967968837358,-0.0046026152558624,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9748514890670776,-0.0,-6.388275863855597e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.084380872081964e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.566298831487074e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.0656489697285e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.566285007167608e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004537812492344,285.0400695800781,294.1499938964844,286.540771484375,283.1260681152344,290.388916015625,287.3876953125,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902830972047e-09,0.000967968837358,-0.0046026152558624,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9748514890670776,-0.0,-6.388275863855597e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.06369459698908e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.544515341985972e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.049559644656256e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.544501517666504e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004527479759417,285.0395202636719,294.1499938964844,286.4574890136719,283.06915283203125,290.3222045898437,287.34033203125,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611210350627518e-09,0.0009657646878622,-0.0039271251298487,0.0,0.0,0.0,-0.0057354518212378,60.0,0.916243016719818,-0.0,-6.359208981621124e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.06369459698908e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.544515341985972e-05,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.049559644656256e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.544501517666504e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0004527479759417,285.0395202636719,294.1499938964844,286.4574890136719,283.06915283203125,290.3222045898437,287.34033203125,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611210350627518e-09,0.0009657646878622,-0.0039271251298487,0.0,0.0,0.0,-0.0057354518212378,60.0,0.916243016719818,-0.0,-6.359208981621124e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.052493987837806e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.53272101469338e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.040848140604794e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.532706462778152e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004521885130088,285.0392761230469,294.1499938964844,286.4161071777344,283.0404357910156,290.288818359375,287.3194580078125,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721548237298975e-09,0.0009645714308135,-0.003561386372894,0.0,0.0,0.0,-0.0056662606075406,60.0,0.8870730996131897,-0.0,-6.343498881733467e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.041069279192016e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.520689491182566e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.03196128597483e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.5206756668631e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004516178159974,285.0390319824219,294.1499938964844,286.3748779296875,283.0116271972656,290.2554016113281,287.302001953125,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.5791766783124215e-09,0.0009633536683395,-0.0031883132178336,0.0,0.0,0.0,-0.0055956793949007,60.0,0.858096182346344,-0.0,-6.327493906610472e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.021030564326792e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.499587758909912e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,7.01637618476525e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.499574662186204e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004506169061642,285.0385437011719,294.1499938964844,286.2929382324219,282.9537353515625,290.1885070800781,287.2728576660156,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194262444,1.329469867528132e-09,0.0009612180874682,-0.0025339729618281,0.0,0.0,0.0,-0.0054718870669603,60.0,0.800716757774353,-0.0,-6.299470811654828e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.021030564326792e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.499587758909912e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,7.01637618476525e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.499574662186204e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,0.0004506169061642,285.0385437011719,294.1499938964844,286.2929382324219,282.9537353515625,290.1885070800781,287.2728576660156,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194262444,1.329469867528132e-09,0.0009612180874682,-0.0025339729618281,0.0,0.0,0.0,-0.0054718870669603,60.0,0.800716757774353,-0.0,-6.299470811654828e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.009095811052248e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.48701926972717e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.007092790445313e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.487006173003464e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004500207433011,285.0369873046875,294.1499938964844,286.2117919921875,282.8956604003906,290.1231384277344,287.2499084472656,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474786347709,1.1682297351711668e-09,0.0009474774706177,-0.0021238136105239,0.0,0.0,0.0,-0.0053298156708478,60.0,0.7361094355583191,-0.0,-6.282807163415782e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
