time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.009095811052248e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.48701926972717e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.007092790445313e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.487006173003464e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004500207433011,285.0369873046875,294.1499938964844,286.2117919921875,282.8956604003906,290.1231384277344,287.2499084472656,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474786347709,1.1682297351711668e-09,0.0009474774706177,-0.0021238136105239,0.0,0.0,0.0,-0.0053298156708478,60.0,0.7361094355583191,-0.0,-6.282807163415782e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.004825551528484e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.482523455517368e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.003771315794438e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.4825096311979e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004498074704315,285.04754638671875,294.1499938964844,286.1314697265625,282.8376159667969,290.0594482421875,287.2293701171875,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080915478989,1.0759866331255807e-09,0.000908090500161,-0.0019206935539841,0.0,0.0,0.0,-0.0050900694914162,60.0,0.6562230587005615,-0.0,-6.276847130948228e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.004825551528484e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.482523455517368e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.003771315794438e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.4825096311979e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004498074704315,285.04754638671875,294.1499938964844,286.1314697265625,282.8376159667969,290.0594482421875,287.2293701171875,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080915478989,1.0759866331255807e-09,0.000908090500161,-0.0019206935539841,0.0,0.0,0.0,-0.0050900694914162,60.0,0.6562230587005615,-0.0,-6.276847130948228e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.017005504574628e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.495348786003888e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.013243885012344e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.495335689280182e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004504158860072,285.0956726074219,294.1499938964844,286.0520324707031,282.7798156738281,290.013916015625,287.2113342285156,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005643692566081,8.82095563259355e-10,0.0005643683834932,-0.0017546736635267,0.0,0.0,0.0,-0.0032745539210736,60.0,0.7635544538497925,-0.0,-6.2938312339611e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.017005504574628e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.495348786003888e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.013243885012344e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.495335689280182e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004504158860072,285.0956726074219,294.1499938964844,286.0520324707031,282.7798156738281,290.013916015625,287.2113342285156,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005643692566081,8.82095563259355e-10,0.0005643683834932,-0.0017546736635267,0.0,0.0,0.0,-0.0032745539210736,60.0,0.7635544538497925,-0.0,-6.2938312339611e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.002660954138264e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,9.48024317040108e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,7.002087659202516e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.480230073677376e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004496993788052,285.1000366210937,294.1499938964844,286.0126647949219,282.75103759765625,289.9825134277344,287.20123291015625,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000904501765035,1.0455656340724315e-09,0.0009045007172971,-0.0018443062435835,0.0,0.0,0.0,-0.005058251786977,60.0,0.6806517243385315,-0.0,-6.27382021889389e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,4.086702756467275e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,4.303498280933127e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,3.178554470650852e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,4.303492460167036e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0002041382831521,285.1196594238281,294.1499938964844,285.9735717773437,282.7223815917969,289.9580383300781,287.1902770996094,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955898547545,1.065919685849792e-09,0.0009558974998071,-0.0018464204622432,0.0,0.0,0.0,-0.0053048287518322,60.0,0.5266153812408447,-0.0,-1.2928143000578984e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.01437597349286e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.49257955653593e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.011198613326997e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.492567187407984e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.000450284598628,285.1222839355469,294.1499938964844,285.8961181640625,282.66558837890625,289.9330749511719,287.1659851074219,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004907656693831,7.758174658256675e-10,0.0004907648544758,-0.0015488710487261,0.0,0.0,0.0,-0.0028564690146595,60.0,0.3179739415645599,-0.0,-6.290152043675334e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.01437597349286e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.49257955653593e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.011198613326997e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.492567187407984e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.000450284598628,285.1222839355469,294.1499938964844,285.8961181640625,282.66558837890625,289.9330749511719,287.1659851074219,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004907656693831,7.758174658256675e-10,0.0004907648544758,-0.0015488710487261,0.0,0.0,0.0,-0.0028564690146595,60.0,0.3179739415645599,-0.0,-6.290152043675334e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.994502811925486e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,8.418603829341009e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,6.217962072696537e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,8.418592187808827e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0003993400896433,285.1204528808594,294.1499938964844,285.8197631835937,282.60955810546875,289.8813781738281,287.1473083496094,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717729847878,8.002614682034445e-10,0.0006717721698805,-0.0014321276685222,0.0,0.0,0.0,-0.0037730652838945,60.0,0.3400654196739197,-0.0,-4.947348486439297e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.994502811925486e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,8.418603829341009e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,6.217962072696537e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,8.418592187808827e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0003993400896433,285.1204528808594,294.1499938964844,285.8197631835937,282.60955810546875,289.8813781738281,287.1473083496094,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006717729847878,8.002614682034445e-10,0.0006717721698805,-0.0014321276685222,0.0,0.0,0.0,-0.0037730652838945,60.0,0.3400654196739197,-0.0,-4.947348486439297e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,1.9717141185537912e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,2.076311648124829e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,1.5335592252085917e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,2.076308737741784e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.849073830991983e-05,285.11480712890625,294.1499938964844,285.7445678710937,282.5545349121094,289.8424987792969,287.13250732421875,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005857245414517,6.390037388115385e-10,0.0005857239011675,-0.0010942273074761,0.0,0.0,0.0,-0.0032418309710919,60.0,0.2538973689079284,-0.0,-3.0093814107345902e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,1.9717141185537912e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,2.076311648124829e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,1.5335592252085917e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,2.076308737741784e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.849073830991983e-05,285.11480712890625,294.1499938964844,285.7445678710937,282.5545349121094,289.8424987792969,287.13250732421875,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005857245414517,6.390037388115385e-10,0.0005857239011675,-0.0010942273074761,0.0,0.0,0.0,-0.0032418309710919,60.0,0.2538973689079284,-0.0,-3.0093814107345902e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.0274875825853087e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,3.188092523487285e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,2.3547183445771225e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,3.188088521710597e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001512285671196,285.1642761230469,294.1499938964844,285.67059326171875,282.50067138671875,289.79547119140625,287.11883544921875,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225909022148,4.0347974961107964e-10,0.0003225904947612,-0.0007381646428257,0.0,0.0,0.0,-0.0018170638941228,60.0,0.1592471152544021,-0.0,-7.095024123771054e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,3.0274875825853087e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,3.188092523487285e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,2.3547183445771225e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,3.188088521710597e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001512285671196,285.1642761230469,294.1499938964844,285.67059326171875,282.50067138671875,289.79547119140625,287.11883544921875,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225909022148,4.0347974961107964e-10,0.0003225904947612,-0.0007381646428257,0.0,0.0,0.0,-0.0018170638941228,60.0,0.1592471152544021,-0.0,-7.095024123771054e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,2.502470852050465e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,2.6352245185989887e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,1.9463710486888885e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,2.6352208806201816e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0001250030181836,285.1675109863281,294.1499938964844,285.63409423828125,282.4742736816406,289.7890319824219,287.1193542480469,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002633298863656,3.3018590639422024e-10,0.0002633295662235,-0.0006047349306754,0.0,0.0,0.0,-0.0014837698545306,60.0,0.1249717846512794,-0.0,-4.847604540003658e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,2.0065903299837373e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,2.113037953677121e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,1.5606850865879096e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,2.113035043294076e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001002328717731,285.1693725585937,294.1499938964844,285.5979309082031,282.4481811523437,289.7846069335937,287.1209716796875,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002138105628546,2.67422917143989e-10,0.0002138103009201,-0.000489249068778,0.0,0.0,0.0,-0.0012043340830132,60.0,0.0967298671603202,-0.0,-3.116782609779989e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,1.3028823559579903e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,1.3719989510718731e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,1.0133554496860596e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,1.3719971320824698e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,6.50813672109507e-05,285.17303466796875,294.1499938964844,285.526611328125,282.3972473144531,289.7797241210937,287.1243591308594,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388274395139,1.7363797899516695e-10,0.000138827264891,-0.0003176700265612,0.0,0.0,0.0,-0.0007819752208888,60.0,0.0550496354699134,-0.0,-1.3140124544008811e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,1.3028823559579903e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,1.3719989510718731e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,1.0133554496860596e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,1.3719971320824698e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,6.50813672109507e-05,285.17303466796875,294.1499938964844,285.526611328125,282.3972473144531,289.7797241210937,287.1243591308594,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388274395139,1.7363797899516695e-10,0.000138827264891,-0.0003176700265612,0.0,0.0,0.0,-0.0007819752208888,60.0,0.0550496354699134,-0.0,-1.3140124544008811e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,8.893804988474585e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.365611731482204e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,6.91742070557666e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.36559990805108e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,4.442618956090882e-05,285.17498779296875,294.1499938964844,285.4566955566406,282.3480224609375,289.7775573730469,287.1266784667969,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.476690320298076e-05,1.1852943626600163e-10,9.476678678765892e-05,-0.000216849221033,0.0,0.0,0.0,-0.0005337948095984,60.0,0.03065637499094,-0.0,-6.122999884894398e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,8.893804988474585e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.365611731482204e-06,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,6.91742070557666e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.36559990805108e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,4.442618956090882e-05,285.17498779296875,294.1499938964844,285.4566955566406,282.3480224609375,289.7775573730469,287.1266784667969,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.476690320298076e-05,1.1852943626600163e-10,9.476678678765892e-05,-0.000216849221033,0.0,0.0,0.0,-0.0005337948095984,60.0,0.03065637499094,-0.0,-6.122999884894398e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,6.597717856493546e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,6.947720066818874e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,5.131570560479304e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,6.947710517124506e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,3.295681381132454e-05,285.1759033203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7764587402344,287.1280822753906,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.03006808180362e-05,8.792851169392435e-11,7.030059350654483e-05,-0.0001608650345588,0.0,0.0,0.0,-0.0003959836321882,60.0,0.0117339715361595,-0.0,-3.3695857215576547e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,6.597717856493546e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,6.947720066818874e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,5.131570560479304e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,6.947710517124506e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,3.295681381132454e-05,285.1759033203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7764587402344,287.1280822753906,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.03006808180362e-05,8.792851169392435e-11,7.030059350654483e-05,-0.0001608650345588,0.0,0.0,0.0,-0.0003959836321882,60.0,0.0117339715361595,-0.0,-3.3695857215576547e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,4.896656264463672e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,5.156419319973793e-06,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,3.808519750236883e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,5.156412044016179e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,2.4459699488943443e-05,285.17645263671875,294.1499938964844,285.3213806152344,282.2555236816406,289.77587890625,287.1288757324219,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.217572106630541e-05,6.525863877060445e-11,5.2175655582686886e-05,-0.0001193904827232,0.0,0.0,0.0,-0.0002938908583018,60.0,0.0072960373945534,-0.0,-1.8560442072157447e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,4.896656264463672e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,5.156419319973793e-06,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,3.808519750236883e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,5.156412044016179e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,2.4459699488943443e-05,285.17645263671875,294.1499938964844,285.3213806152344,282.2555236816406,289.77587890625,287.1288757324219,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.217572106630541e-05,6.525863877060445e-11,5.2175655582686886e-05,-0.0001193904827232,0.0,0.0,0.0,-0.0002938908583018,60.0,0.0072960373945534,-0.0,-1.8560442072157447e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,4.121483470953535e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,4.340124178270344e-06,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,3.20560616273724e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,4.340118266554782e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,2.058756763290148e-05,285.1766357421875,294.1499938964844,285.2885437011719,282.2337646484375,289.77569580078125,287.1291198730469,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.391606489662081e-05,5.4927864340248433e-11,4.3916010326938704e-05,-0.0001004903533612,0.0,0.0,0.0,-0.0002473665517754,60.0,0.0059020947664976,-0.0,-1.3149105415610762e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,3.372257651790278e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,3.551152531144908e-06,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,2.622873353175237e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,3.5511477562977234e-06,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.684504604781978e-05,285.1767578125,294.1499938964844,285.2561340332031,282.21258544921875,289.7756042480469,287.1293029785156,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.593282963265665e-05,4.494287234035888e-11,3.593278233893216e-05,-8.222277392633259e-05,0.0,0.0,0.0,-0.0002023992856265,60.0,0.0044616931118071,-0.0,-8.802996526169338e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,2.0413772290339693e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,2.149670308426721e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5877417354204226e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,2.1496673525689403e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.019705450744368e-05,285.1767578125,294.1499938964844,285.1925354003906,282.172119140625,289.7755126953125,287.1294250488281,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1751831809524447e-05,2.720598572814037e-11,2.17518045246834e-05,-4.977325443178415e-05,0.0,0.0,0.0,-0.0001225218002218,60.0,0.0009630625136196,-0.0,-3.225786304739131e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,2.0413772290339693e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,2.149670308426721e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5877417354204226e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,2.1496673525689403e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.019705450744368e-05,285.1767578125,294.1499938964844,285.1925354003906,282.172119140625,289.7755126953125,287.1294250488281,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1751831809524447e-05,2.720598572814037e-11,2.17518045246834e-05,-4.977325443178415e-05,0.0,0.0,0.0,-0.0001225218002218,60.0,0.0009630625136196,-0.0,-3.225786304739131e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.3495440498445532e-06,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,1.4211360621629865e-06,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.0496479490029742e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,1.4211341294867452e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,6.741220659023384e-06,285.1767883300781,294.1499938964844,285.1499938964844,282.1458740234375,289.7754821777344,287.12945556640625,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.438009348930791e-05,1.7985800349062938e-11,1.4380075299413876e-05,-3.2904954423429444e-05,0.0,0.0,0.0,-8.099889964796603e-05,60.0,0.0004551309684757,-0.0,-1.4098185292799048e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.0545438726694556e-06,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,1.1104864370281575e-06,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,8.202028425330354e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,1.1104849590992671e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,5.267640517558903e-06,285.1767883300781,294.1499938964844,285.1307067871094,282.1342468261719,289.7754821777344,287.1294860839844,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1238578736083582e-05,1.4056113044336184e-11,1.1238565093663055e-05,-2.571522600192111e-05,0.0,0.0,0.0,-6.330337782856077e-05,60.0,0.0002674558199942,-0.0,-8.608319786163054e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.09306744334026e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,5.363249329093378e-07,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.961284278375388e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,5.363242507883115e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.544080871302868e-06,285.1767883300781,294.1499938964844,285.0706787109375,282.0992126464844,289.7754821777344,287.1294860839844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.4269798965833616e-06,6.787709717209767e-12,5.426973075373098e-06,-1.2418141523085067e-05,0.0,0.0,0.0,-3.0568597139790654e-05,60.0,-9.223560482496396e-06,-0.0,-2.0079268109318704e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.09306744334026e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,5.363249329093378e-07,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.961284278375388e-07,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,5.363242507883115e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.544080871302868e-06,285.1767883300781,294.1499938964844,285.0706787109375,282.0992126464844,289.7754821777344,287.1294860839844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.4269798965833616e-06,6.787709717209767e-12,5.426973075373098e-06,-1.2418141523085067e-05,0.0,0.0,0.0,-3.0568597139790654e-05,60.0,-9.223560482496396e-06,-0.0,-2.0079268109318704e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.949418901858735e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.0528335653580146e-07,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5162183331085546e-07,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.052830865295619e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.737706250234623e-07,285.1767883300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7754821777344,287.1294860839844,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.077272938549868e-06,2.5981150824500032e-12,2.0772702100657625e-06,-4.753234861709643e-06,0.0,0.0,0.0,-1.1700671166181564e-05,60.0,-7.274111703736708e-05,-0.0,-2.9417069366370634e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.949418901858735e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.0528335653580146e-07,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5162183331085546e-07,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.052830865295619e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.737706250234623e-07,285.1767883300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7754821777344,287.1294860839844,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.077272938549868e-06,2.5981150824500032e-12,2.0772702100657625e-06,-4.753234861709643e-06,0.0,0.0,0.0,-1.1700671166181564e-05,60.0,-7.274111703736708e-05,-0.0,-2.9417069366370634e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,8.368208170850266e-08,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,8.81213324532837e-08,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,6.508622618639492e-08,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.812121876644596e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,4.180074029136449e-07,285.1767883300781,294.1499938964844,284.98419189453125,282.05230712890625,289.7754821777344,287.1294860839844,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.917246532291756e-07,1.1153053307288996e-12,8.917235163607984e-07,-2.040437721007038e-06,0.0,0.0,0.0,-5.022811819799244e-06,60.0,-7.767657371005043e-05,-0.0,-5.420683230083524e-14,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,4.285839949602632e-08,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,4.513199414191149e-08,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.3334391247308304e-08,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,4.513193374577895e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.140855741572523e-07,285.1767883300781,294.1499938964844,284.9563293457031,282.0382995605469,289.7754821777344,287.1294860839844,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.571642193695881e-07,5.716734052287068e-13,4.571636509353994e-07,-1.0457788448547944e-06,0.0,0.0,0.0,-2.5750050554051995e-06,60.0,-5.6185130233643577e-05,-0.0,-1.4218733815677363e-14,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.772051725472238e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,6.0782530120206965e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,4.489384419770204e-09,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,6.078245018414918e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.8832458198735373e-08,285.1767883300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7754821777344,287.1294860839844,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.151959297540088e-08,7.693981085923898e-14,6.151951481569995e-08,-1.4075936860535876e-07,0.0,0.0,0.0,-3.465102054178715e-07,60.0,-2.278670399391558e-05,-0.0,-2.578988743075954e-16,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
