time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.772051725472238e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,6.0782530120206965e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,4.489384419770204e-09,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,6.078245018414918e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.8832458198735373e-08,285.1767883300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7754821777344,287.1294860839844,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.151959297540088e-08,7.693981085923898e-14,6.151951481569995e-08,-1.4075936860535876e-07,0.0,0.0,0.0,-3.465102054178715e-07,60.0,-2.278670399391558e-05,-0.0,-2.578988743075954e-16,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,8.186944178145694e-12,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,8.621253884399938e-12,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,6.36763905492721e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.621241741335606e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,4.089529062611952e-11,285.1767883300781,294.1499938964844,284.8500061035156,281.9906921386719,289.7754821777344,287.1294860839844,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.618914609792583e-11,1.0730951882668364e-16,8.618904201451727e-11,-1.9860549316241816e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-3.3606422675802605e-06,-0.0,-5.188391437526915e-22,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,8.186944178145694e-12,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,8.621253884399938e-12,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,6.36763905492721e-12,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.621241741335606e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,4.089529062611952e-11,285.1767883300781,294.1499938964844,284.8500061035156,281.9906921386719,289.7754821777344,287.1294860839844,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.618914609792583e-11,1.0730951882668364e-16,8.618904201451727e-11,-1.9860549316241816e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-3.3606422675802605e-06,-0.0,-5.188391437526915e-22,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.0467360445364235e-12,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.1553134710999844e-12,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5919097637318025e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.1553104353339014e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.022382265652988e-11,285.1767883300781,294.1499938964844,284.79931640625,281.9725341796875,289.7754821777344,287.1294860839844,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.119292415170282e-11,2.5355879990859505e-17,2.1192899865574155e-11,-4.814405818454048e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.3488612466971972e-06,-0.0,-3.242744648454322e-23,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.0467360445364235e-12,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.1553134710999844e-12,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.5919097637318025e-12,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.1553104353339014e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.022382265652988e-11,285.1767883300781,294.1499938964844,284.79931640625,281.9725341796875,289.7754821777344,287.1294860839844,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.119292415170282e-11,2.5355879990859505e-17,2.1192899865574155e-11,-4.814405818454048e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.3488612466971972e-06,-0.0,-3.242744648454322e-23,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.116840111341059e-13,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,5.388283677749961e-13,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.979774409329506e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,5.388276088334757e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.55595566413247e-12,285.1767883300781,294.1499938964844,284.7493896484375,281.958251953125,289.7754821777344,287.1294860839844,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.593831387679105e-12,5.687010227138343e-18,5.593825749827808e-12,-1.2033313581683023e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.4600391245476203e-06,-0.0,-2.0267154052839512e-24,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,5.116840111341059e-13,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,5.388283677749961e-13,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,3.979774409329506e-13,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,5.388276088334757e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,2.55595566413247e-12,285.1767883300781,294.1499938964844,284.7493896484375,281.958251953125,289.7754821777344,287.1294860839844,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.593831387679105e-12,5.687010227138343e-18,5.593825749827808e-12,-1.2033313581683023e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.4600391245476203e-06,-0.0,-2.0267154052839512e-24,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.7247314453125,281.9524841308594,289.7754821777344,287.1294860839844,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.993982232274428e-12,2.408863887883796e-18,2.993979847029649e-12,-6.0148565815543176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.8930820664973e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.70025634765625,281.9476013183594,289.7754821777344,287.1294860839844,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.993982232274428e-12,2.4088628539080297e-18,2.993979847029649e-12,-6.0148565815543176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.201998308417387e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.6519470214844,281.9402160644531,289.7754821777344,287.1294860839844,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692826581659048e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.593665380525636e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.6519470214844,281.9402160644531,289.7754821777344,287.1294860839844,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692826581659048e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.593665380525636e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.6044616699219,281.93585205078125,289.7754821777344,287.1294860839844,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.5607380343426485e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.6044616699219,281.93585205078125,289.7754821777344,287.1294860839844,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.5607380343426485e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.557861328125,281.9341735839844,289.7754821777344,287.1294860839844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692826581659048e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.380275186122162e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.557861328125,281.9341735839844,289.7754821777344,287.1294860839844,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692826581659048e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.380275186122162e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.5121154785156,281.9349365234375,289.7754821777344,287.1294860839844,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.149487267568475e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.5121154785156,281.9349365234375,289.7754821777344,287.1294860839844,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.149487267568475e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.48956298828125,281.9361267089844,289.7754821777344,287.1294860839844,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.027114300697576e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.4672546386719,281.93780517578125,289.7754821777344,287.1294860839844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692827615634814e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.905082394339843e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.42333984375,281.9425354003906,289.7754821777344,287.1294860839844,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.91060248934187e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6656190331996186e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.42333984375,281.9425354003906,289.7754821777344,287.1294860839844,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.91060248934187e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6656190331996186e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.3803405761719,281.9488220214844,289.7754821777344,287.1294860839844,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692832785513642e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.430322522035567e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.3803405761719,281.9488220214844,289.7754821777344,287.1294860839844,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692832785513642e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.430322522035567e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.3383178710937,281.9564208984375,289.7754821777344,287.1294860839844,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692833819489408e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.206571136615821e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.3383178710937,281.9564208984375,289.7754821777344,287.1294860839844,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692833819489408e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.206571136615821e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2972717285156,281.96502685546875,289.7754821777344,287.1294860839844,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.995571776409633e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2972717285156,281.96502685546875,289.7754821777344,287.1294860839844,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.995571776409633e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2771301269531,281.9696350097656,289.7754821777344,287.1294860839844,285.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692836921416705e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.8965164347027894e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2572326660156,281.974365234375,289.7754821777344,287.1294860839844,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.8009678771923063e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2182006835937,281.9842224121094,289.7754821777344,287.1294860839844,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692834853465174e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.615221774249221e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.2182006835937,281.9842224121094,289.7754821777344,287.1294860839844,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692834853465174e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.615221774249221e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.1802062988281,281.99432373046875,289.7754821777344,287.1294860839844,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.9106033165224824e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.443776338623138e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,284.1802062988281,281.99432373046875,289.7754821777344,287.1294860839844,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.9106033165224824e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.443776338623138e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.143310546875,282.0043640136719,289.7754821777344,287.1294860839844,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692836921416705e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.282987679791404e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.143310546875,282.0043640136719,289.7754821777344,287.1294860839844,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692836921416705e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.282987679791404e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.10748291015625,282.0141296386719,289.7754821777344,287.1294860839844,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.1302375898812898e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.10748291015625,282.0141296386719,289.7754821777344,287.1294860839844,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.1302375898812898e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.0899658203125,282.0188293457031,289.7754821777344,287.1294860839844,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.061285840682104e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.07275390625,282.0233764648437,289.7754821777344,287.1294860839844,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692835887440941e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.994907279367908e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.0391540527344,282.0318298339844,289.7754821777344,287.1294860839844,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69283795539247e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.8545447346696164e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.0391540527344,282.0318298339844,289.7754821777344,287.1294860839844,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69283795539247e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.8545447346696164e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
