time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.0067138671875,282.0392761230469,289.7754821777344,287.1294860839844,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69283795539247e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.73021317095845e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,284.0067138671875,282.0392761230469,289.7754821777344,287.1294860839844,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69283795539247e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.73021317095845e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9754333496094,282.0454406738281,289.7754821777344,287.1294860839844,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692841057319768e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.61310003932158e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9754333496094,282.0454406738281,289.7754821777344,287.1294860839844,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692841057319768e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.61310003932158e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9453430175781,282.0500793457031,289.7754821777344,287.1294860839844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692840023344002e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.5048677823870094e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9453430175781,282.0500793457031,289.7754821777344,287.1294860839844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692840023344002e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.5048677823870094e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9307556152344,282.0517578125,289.7754821777344,287.1294860839844,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692840023344002e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.4546342299581738e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.9164733886719,282.052978515625,289.7754821777344,287.1294860839844,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692841057319768e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.406245019097696e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.8888244628906,282.05389404296875,289.7754821777344,287.1294860839844,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.9106039369079426e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.314499286309001e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.8888244628906,282.05389404296875,289.7754821777344,287.1294860839844,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.9106039369079426e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.314499286309001e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8624267578125,282.05255126953125,289.7754821777344,287.1294860839844,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.226442464030697e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8624267578125,282.05255126953125,289.7754821777344,287.1294860839844,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.226442464030697e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8373107910156,282.0487060546875,289.7754821777344,287.1294860839844,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.144829866461805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8373107910156,282.0487060546875,289.7754821777344,287.1294860839844,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.144829866461805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8135070800781,282.04217529296875,289.7754821777344,287.1294860839844,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.0687963367672635e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8135070800781,282.04217529296875,289.7754821777344,287.1294860839844,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.0687963367672635e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.80206298828125,282.0378112792969,289.7754821777344,287.1294860839844,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,1.0334551916457713e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7909851074219,282.0326843261719,289.7754821777344,287.1294860839844,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,9.994803349400172e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7698059082031,282.0199584960937,289.7754821777344,287.1294860839844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,9.333295452051972e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7698059082031,282.0199584960937,289.7754821777344,287.1294860839844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,9.333295452051972e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.75,282.0038146972656,289.7754821777344,287.1294860839844,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,8.716647244000342e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.75,282.0038146972656,289.7754821777344,287.1294860839844,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,8.716647244000342e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.73291015625,281.9877624511719,289.7754821777344,287.1294860839844,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,8.141670377881383e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.73291015625,281.9877624511719,289.7754821777344,287.1294860839844,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,8.141670377881383e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7197265625,281.9753723144531,289.7754821777344,287.1294860839844,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,7.602899927405815e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7197265625,281.9753723144531,289.7754821777344,287.1294860839844,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,7.602899927405815e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7144775390625,281.970458984375,289.7754821777344,287.1294860839844,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,7.350593591581855e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7101135253906,281.9663391113281,289.7754821777344,287.1294860839844,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692850363101661e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,7.105573445187474e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7038269042969,281.96044921875,289.7754821777344,287.1294860839844,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,6.630563120779698e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7038269042969,281.96044921875,289.7754821777344,287.1294860839844,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,6.630563120779698e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7005615234375,281.9573669433594,289.7754821777344,287.1294860839844,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,6.188115548866335e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7005615234375,281.9573669433594,289.7754821777344,287.1294860839844,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,6.188115548866335e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.70001220703125,281.95684814453125,289.7754821777344,287.1294860839844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692850363101661e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.775498834736936e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.70001220703125,281.95684814453125,289.7754821777344,287.1294860839844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692850363101661e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.775498834736936e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.701904296875,281.9586486816406,289.7754821777344,287.1294860839844,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.392029152062605e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.701904296875,281.9586486816406,289.7754821777344,287.1294860839844,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.392029152062605e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.70367431640625,281.9602966308594,289.7754821777344,287.1294860839844,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692848295150128e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.213046279095579e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7059326171875,281.9624328613281,289.7754821777344,287.1294860839844,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,5.039756274527463e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7118225097656,281.96795654296875,289.7754821777344,287.1294860839844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.723917754745344e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7118225097656,281.96795654296875,289.7754821777344,287.1294860839844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.723917754745344e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.71929931640625,281.9749755859375,289.7754821777344,287.1294860839844,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.40284168234939e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.71929931640625,281.9749755859375,289.7754821777344,287.1294860839844,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.40284168234939e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
