time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.72802734375,281.9831848144531,289.7754821777344,287.1294860839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.6928431252713e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.107269262476621e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.72802734375,281.9831848144531,289.7754821777344,287.1294860839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.6928431252713e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,4.107269262476621e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7377624511719,281.9923095703125,289.7754821777344,287.1294860839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692846227198596e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.844487821424991e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7377624511719,281.9923095703125,289.7754821777344,287.1294860839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692846227198596e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.844487821424991e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,-2.5584200556705294e-13,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,-2.6941418388749805e-13,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-1.989887204664753e-13,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,-2.6941380441673773e-13,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,-1.277977832066235e-12,285.1767883300781,294.1499938964844,283.7428894042969,281.99713134765625,289.7754821777344,287.1294860839844,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.497906224993492e-13,-1.4876976699639977e-18,4.497921132773364e-13,1.6850775332380439e-12,0.0,0.0,0.0,0.0,60.0,3.721750374552357e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.7481689453125,282.0021057128906,289.7754821777344,287.1294860839844,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.3170298145414048e-12,-2.910604557293401e-18,-2.3170269956157563e-12,2.659104924099265e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.590814969811618e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7590026855469,282.01226806640625,289.7754821777344,287.1294860839844,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.3437459023843985e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7590026855469,282.01226806640625,289.7754821777344,287.1294860839844,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.3437459023843985e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7699279785156,282.02252197265625,289.7754821777344,287.1294860839844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692850363101661e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.135160113743041e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7699279785156,282.02252197265625,289.7754821777344,287.1294860839844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692850363101661e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,3.135160113743041e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7806701660156,282.0326232910156,289.7754821777344,287.1294860839844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.917010704095447e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7806701660156,282.0326232910156,289.7754821777344,287.1294860839844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.917010704095447e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7909851074219,282.04229736328125,289.7754821777344,287.1294860839844,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.720038310144446e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7909851074219,282.04229736328125,289.7754821777344,287.1294860839844,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.720038310144446e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.7958374023437,282.046875,289.7754821777344,287.1294860839844,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.629408299981151e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8005065917969,282.0512390136719,289.7754821777344,287.1294860839844,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.542649610859371e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8089904785156,282.0592041015625,289.7754821777344,287.1294860839844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.3718644115433565e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8089904785156,282.0592041015625,289.7754821777344,287.1294860839844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692849329125893e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.3718644115433565e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8161315917969,282.06591796875,289.7754821777344,287.1294860839844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.2158805279559601e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8161315917969,282.06591796875,289.7754821777344,287.1294860839844,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692851397077425e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.2158805279559601e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8216552734375,282.07110595703125,289.7754821777344,287.1294860839844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.071282523274931e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8216552734375,282.07110595703125,289.7754821777344,287.1294860839844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,2.071282523274931e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8252258300781,282.074462890625,289.7754821777344,287.1294860839844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,-4.335666119459347e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8252258300781,282.074462890625,289.7754821777344,287.1294860839844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,-4.335666119459347e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.82623291015625,282.07537841796875,289.7754821777344,287.1294860839844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.69285243105319e-19,3.941342965971956e-13,3.600934840971215e-15,0.0,0.0,0.0,0.0,60.0,-3.144951961076004e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,-2.5584200556705294e-13,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,-2.6941418388749805e-13,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-1.989887204664753e-13,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,-2.6941380441673773e-13,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,-1.277977832066235e-12,285.1767883300781,294.1499938964844,283.8266296386719,282.0757751464844,289.7754821777344,287.1294860839844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.497906224993492e-13,-1.4876983937470337e-18,4.497921132773364e-13,1.6850775332380439e-12,0.0,0.0,0.0,0.0,60.0,-2.2097323437719762e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.82550048828125,282.07470703125,289.7754821777344,287.1294860839844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,5.777092937364616e-08,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.82550048828125,282.07470703125,289.7754821777344,287.1294860839844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692847261174362e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,5.777092937364616e-08,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.82159423828125,282.071044921875,289.7754821777344,287.1294860839844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692846227198596e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,-5.512945335794939e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.82159423828125,282.071044921875,289.7754821777344,287.1294860839844,285.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692846227198596e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,-5.512945335794939e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8146057128906,282.0644836425781,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,-9.295722520619164e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.8146057128906,282.0644836425781,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.9413342923545763e-13,-8.692844159247065e-19,3.941342965971956e-13,3.600935264487688e-15,0.0,0.0,0.0,0.0,60.0,-9.295722520619164e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,-2.5584200556705294e-13,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,-2.6941418388749805e-13,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-1.989887204664753e-13,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,-2.6941380441673773e-13,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,-1.277977832066235e-12,285.1767883300781,294.1499938964844,283.8042297363281,282.05474853515625,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.105296835642646e-12,1.1720352084561054e-18,3.105295534600039e-12,-2.651903219588747e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.157354176939407e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,-2.5584200556705294e-13,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,-2.6941418388749805e-13,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,-1.989887204664753e-13,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,-2.6941380441673773e-13,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,-1.277977832066235e-12,285.1767883300781,294.1499938964844,283.8042297363281,282.05474853515625,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.105296835642646e-12,1.1720352084561054e-18,3.105295534600039e-12,-2.651903219588747e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.157354176939407e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.7976989746094,282.0486145019531,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.384762088665117e-13,-2.5087051565056173e-19,3.384764799170548e-13,-1.6778757203073093e-12,0.0,0.0,0.0,0.0,60.0,-8.8683043486526e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0,285.1767883300781,294.1499938964844,283.79022216796875,282.04156494140625,289.7754821777344,287.1294860839844,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.049639533958537e-12,1.790450013459045e-18,3.049637799235061e-12,-4.3333795753108806e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.846207725175191e-07,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.772216796875,282.0246887207031,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.384762088665117e-13,-2.508699211144965e-19,3.384764799170548e-13,-1.6778757203073093e-12,0.0,0.0,0.0,0.0,60.0,-3.513164585911e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.5584200556705294e-13,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6941418388749805e-13,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.989887204664753e-13,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.6941380441673773e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,1.277977832066235e-12,285.1767883300781,294.1499938964844,283.772216796875,282.0246887207031,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.384762088665117e-13,-2.508699211144965e-19,3.384764799170548e-13,-1.6778757203073093e-12,0.0,0.0,0.0,0.0,60.0,-3.513164585911e-07,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.7555878972785875e-09,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,1.8487200659222927e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.3654605224289183e-09,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,1.8487176234316394e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,8.769483805792788e-09,285.1767883300781,294.1499938964844,283.75,282.0038146972656,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8711268978677253e-08,2.336943064464112e-14,1.871124588603834e-08,-4.281463716893087e-08,0.0,0.0,0.0,-1.0539952199906113e-07,60.0,-1.4002812349644955e-05,-0.0,-2.3858009757119904e-17,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.7555878972785875e-09,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,1.8487200659222927e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.3654605224289183e-09,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,1.8487176234316394e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,8.769483805792788e-09,285.1767883300781,294.1499938964844,283.75,282.0038146972656,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8711268978677253e-08,2.336943064464112e-14,1.871124588603834e-08,-4.281463716893087e-08,0.0,0.0,0.0,-1.0539952199906113e-07,60.0,-1.4002812349644955e-05,-0.0,-2.3858009757119904e-17,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.915821812303875e-08,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.017454114877637e-08,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.4900871647682834e-08,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.0174514503423783e-08,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.56988159828143e-08,285.1767883300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.041841185018712e-07,2.5540260553159893e-13,2.0418386270648625e-07,-4.671921942644986e-07,0.0,0.0,0.0,-1.150110620073974e-06,60.0,-0.0001455027377232,-0.0,-2.8411831332173128e-15,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
