time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,1.915821812303875e-08,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.017454114877637e-08,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,1.4900871647682834e-08,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,2.0174514503423783e-08,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.56988159828143e-08,285.1767883300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.041841185018712e-07,2.5540260553159893e-13,2.0418386270648625e-07,-4.671921942644986e-07,0.0,0.0,0.0,-1.150110620073974e-06,60.0,-0.0001455027377232,-0.0,-2.8411831332173128e-15,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.545589552482852e-07,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6806304731508135e-07,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,1.97990786432456e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,2.680627062545682e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,1.2715688626485644e-06,285.1767883300781,294.1499938964844,283.6951599121094,281.9523010253906,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.712355353651219e-06,3.392487679665379e-12,2.7123519430460874e-06,-6.206559646670939e-06,0.0,0.0,0.0,-1.527793938294053e-05,60.0,-0.0021417716052383,-0.0,-5.016096045473706e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,2.545589552482852e-07,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,2.6806304731508135e-07,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,1.97990786432456e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,2.680627062545682e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,1.2715688626485644e-06,285.1767883300781,294.1499938964844,283.6951599121094,281.9523010253906,289.7754821777344,287.1294860839844,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.712355353651219e-06,3.392487679665379e-12,2.7123519430460874e-06,-6.206559646670939e-06,0.0,0.0,0.0,-1.527793938294053e-05,60.0,-0.0021417716052383,-0.0,-5.016096045473706e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,3.972057243117888e-07,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,4.1827709651443e-07,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,3.089385529619904e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,4.182765280802414e-07,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,1.984115669984021e-06,285.17681884765625,294.1499938964844,283.6797180175781,281.93780517578125,289.77545166015625,287.1295166015625,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.232382252666866e-06,5.293630551267414e-12,4.232377250446007e-06,-9.684695214673413e-06,0.0,0.0,0.0,-2.3839791538193825e-05,60.0,-0.0040468443185091,-0.0,-1.2212934656641306e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,6.918454005244712e-07,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.285470928763971e-07,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,5.381032792683982e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.285461265382764e-07,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,3.455895011938992e-06,285.1768493652344,294.1499938964844,283.6636047363281,281.92266845703125,289.775390625,287.12957763671875,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.3717710620258e-06,9.220261706910373e-12,7.371761512331432e-06,-1.6868436432559974e-05,0.0,0.0,0.0,-4.152308974880725e-05,60.0,-0.0069198813289403,-0.0,-3.705161611550212e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,1.5715343124611536e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.6549026895518182e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,1.2223074463690864e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,1.6549005295019017e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.85010342951864e-06,285.1769104003906,294.1499938964844,283.6295471191406,281.89068603515625,289.7753601074219,287.1296081542969,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6744806998758577e-05,2.0943672143780567e-11,1.6744785170885734e-05,-3.8316426071105525e-05,0.0,0.0,0.0,-9.431876242160796e-05,60.0,-0.0131012964993715,-0.0,-1.9117752519948183e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,1.5715343124611536e-06,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,1.6549026895518182e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,1.2223074463690864e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,1.6549005295019017e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,7.85010342951864e-06,285.1769104003906,294.1499938964844,283.6295471191406,281.89068603515625,289.7753601074219,287.1296081542969,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6744806998758577e-05,2.0943672143780567e-11,1.6744785170885734e-05,-3.8316426071105525e-05,0.0,0.0,0.0,-9.431876242160796e-05,60.0,-0.0131012964993715,-0.0,-1.9117752519948183e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,3.415209903323557e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,3.5963832942798035e-06,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,2.65628091256076e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,3.5963785194326192e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.7059601304936223e-05,285.1772155761719,294.1499938964844,283.5932006835937,281.8565673828125,289.77496337890625,287.12994384765625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.638947237050161e-05,4.551425555887612e-11,3.638942507677712e-05,-8.326835813932121e-05,0.0,0.0,0.0,-0.0002049715840257,60.0,-0.0299957040697336,-0.0,-9.028671560384892e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,3.415209903323557e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,3.5963832942798035e-06,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,2.65628091256076e-06,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,3.5963785194326192e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,1.7059601304936223e-05,285.1772155761719,294.1499938964844,283.5932006835937,281.8565673828125,289.77496337890625,287.12994384765625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.638947237050161e-05,4.551425555887612e-11,3.638942507677712e-05,-8.326835813932121e-05,0.0,0.0,0.0,-0.0002049715840257,60.0,-0.0299957040697336,-0.0,-9.028671560384892e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,5.534996489586774e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,5.828622761328006e-06,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,4.305007678340189e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,5.828615030623041e-06,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,2.764832606771961e-05,285.17779541015625,294.1499938964844,283.5548095703125,281.82049560546875,289.7742919921875,287.1304626464844,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.89762712479569e-05,7.376471655717863e-11,5.897619848838076e-05,-0.0001349525555269,0.0,0.0,0.0,-0.0003321965923532,60.0,-0.051673024892807,-0.0,-2.3715035490923237e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,5.534996489586774e-06,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,5.828622761328006e-06,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,4.305007678340189e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,5.828615030623041e-06,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,2.764832606771961e-05,285.17779541015625,294.1499938964844,283.5548095703125,281.82049560546875,289.7742919921875,287.1304626464844,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.89762712479569e-05,7.376471655717863e-11,5.897619848838076e-05,-0.0001349525555269,0.0,0.0,0.0,-0.0003321965923532,60.0,-0.051673024892807,-0.0,-2.3715035490923237e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,8.548176083422732e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.00164832273731e-06,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,6.648597718594829e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.001636499306187e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,4.26997103204485e-05,285.1783752441406,294.1499938964844,283.5145263671875,281.7826538085937,289.7729797363281,287.1312561035156,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.108210360864176e-05,1.1392119192432659e-10,9.108198719331996e-05,-0.0002084188308799,0.0,0.0,0.0,-0.0005130397039465,60.0,-0.0928023606538772,-0.0,-5.65634594718034e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,8.548176083422732e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.00164832273731e-06,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,6.648597718594829e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.001636499306187e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,4.26997103204485e-05,285.1783752441406,294.1499938964844,283.5145263671875,281.7826538085937,289.7729797363281,287.1312561035156,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.108210360864176e-05,1.1392119192432659e-10,9.108198719331996e-05,-0.0002084188308799,0.0,0.0,0.0,-0.0005130397039465,60.0,-0.0928023606538772,-0.0,-5.65634594718034e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,1.0917331564996856e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,1.1496485058160031e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,8.491278094879817e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,1.1496469596750105e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,5.453407720779069e-05,285.1793518066406,294.1499938964844,283.4937438964844,281.7631530761719,289.77154541015625,287.1318359375,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163256310974,1.4549465798818773e-10,0.0001163254855782,-0.0002661824983078,0.0,0.0,0.0,-0.0006552293780259,60.0,-0.1109143644571304,-0.0,-9.226182040578124e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,1.47626251418842e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,1.5545767382718623e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,1.1482069567136932e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,1.5545747373835184e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.37420268706046e-05,285.1807556152344,294.1499938964844,283.4725952148437,281.7432861328125,289.7691345214844,287.1322937011719,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001572973706061,1.9674027684768447e-10,0.0001572971668792,-0.0003599364717956,0.0,0.0,0.0,-0.0008860117522999,60.0,-0.1439394801855087,-0.0,-1.687004425043881e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,2.768613921944052e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,2.915486038546078e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,2.1533716790145263e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,2.9154822186683305e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001382973568979,285.18585205078125,294.1499938964844,283.42919921875,281.7025451660156,289.75665283203125,287.1286315917969,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002949986374005,3.6897085387010975e-10,0.0002949982881546,-0.0006750323227606,0.0,0.0,0.0,-0.0016616454813629,60.0,-0.2583501040935516,-0.0,-5.933538993474485e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,2.768613921944052e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,2.915486038546078e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,2.1533716790145263e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,2.9154822186683305e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001382973568979,285.18585205078125,294.1499938964844,283.42919921875,281.7025451660156,289.75665283203125,287.1286315917969,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002949986374005,3.6897085387010975e-10,0.0002949982881546,-0.0006750323227606,0.0,0.0,0.0,-0.0016616454813629,60.0,-0.2583501040935516,-0.0,-5.933538993474485e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,3.574430593289435e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,3.764050779864192e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,2.780119575618301e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,3.764045686693862e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0001785493805073,285.1904602050781,294.1499938964844,283.38458251953125,281.6606140136719,289.71759033203125,287.09918212890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005560800782404,6.518616757489323e-10,0.0005560794379562,-0.0011576755205169,0.0,0.0,0.0,-0.0031054764986038,60.0,-0.4875719845294952,-0.0,-9.89014559138468e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,3.574430593289435e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,3.764050779864192e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,2.780119575618301e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,3.764045686693862e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0001785493805073,285.1904602050781,294.1499938964844,283.38458251953125,281.6606140136719,289.71759033203125,287.09918212890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005560800782404,6.518616757489323e-10,0.0005560794379562,-0.0011576755205169,0.0,0.0,0.0,-0.0031054764986038,60.0,-0.4875719845294952,-0.0,-9.89014559138468e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.02203973964788e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.500650048721582e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.017159077804536e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.500637679593638e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004506674886215,285.1970520019531,294.1499938964844,283.3388977050781,281.6177062988281,289.65728759765625,287.0481262207031,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000190836173715,5.699361538269443e-10,0.0001908356061903,-0.0013075353344902,0.0,0.0,0.0,-0.001255674753338,60.0,-0.5896649956703186,-0.0,-6.300836474792959e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.02203973964788e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.500650048721582e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.017159077804536e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.500637679593638e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004506674886215,285.1970520019531,294.1499938964844,283.3388977050781,281.6177062988281,289.65728759765625,287.0481262207031,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000190836173715,5.699361538269443e-10,0.0001908356061903,-0.0013075353344902,0.0,0.0,0.0,-0.001255674753338,60.0,-0.5896649956703186,-0.0,-6.300836474792959e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.007220069179311e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.48504384723492e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.005632505752146e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.485031478106976e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004499272326938,285.19354248046875,294.1499938964844,283.2923889160156,281.57403564453125,289.5777893066406,286.9911499023437,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006484686746262,8.45205905264379e-10,0.0006484678597189,-0.0015735911438241,0.0,0.0,0.0,-0.0036805772688239,60.0,-0.8738598823547363,-0.0,-6.28014973358404e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.007220069179311e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.48504384723492e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.005632505752146e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,9.485031478106976e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004499272326938,285.19354248046875,294.1499938964844,283.2923889160156,281.57403564453125,289.5777893066406,286.9911499023437,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006484686746262,8.45205905264379e-10,0.0006484678597189,-0.0015735911438241,0.0,0.0,0.0,-0.0036805772688239,60.0,-0.8738598823547363,-0.0,-6.28014973358404e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.8636466342723e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,4.068609268870205e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,3.0050658097025007e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,4.068604175699875e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001929962891153,285.2059326171875,294.1499938964844,283.2688903808594,281.5519714355469,289.53076171875,286.9658508300781,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008448412991128,9.487625129978028e-10,0.0008448403095826,-0.0016494703013449,0.0,0.0,0.0,-0.0046925963833928,60.0,-0.9936758875846864,-0.0,-1.155535045427314e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.013206727104262e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.491347736911848e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.010288391029462e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.491336095379664e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,0.0004502263036556,285.2070007324219,294.1499938964844,283.2452697753906,281.52978515625,289.50811767578125,286.93414306640625,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005782703519798,8.488085789792873e-10,0.0005782694788649,-0.0016532607842236,0.0,0.0,0.0,-0.0033293566666543,60.0,-0.7945401072502136,-0.0,-6.288496479101013e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.02277824934572e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.501427120994776e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.017732423264533e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.501414751866832e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004507044504862,285.2043151855469,294.1499938964844,283.19775390625,281.4851379394531,289.4027404785156,286.85662841796875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960927340202,1.350259459798053e-09,0.0009609259432181,-0.0025889207608997,0.0,0.0,0.0,-0.005479831714183,60.0,-1.2073416709899902,-0.0,-6.301854682533303e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.02277824934572e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.501427120994776e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.017732423264533e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.501414751866832e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004507044504862,285.2043151855469,294.1499938964844,283.19775390625,281.4851379394531,289.4027404785156,286.85662841796875,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960927340202,1.350259459798053e-09,0.0009609259432181,-0.0025889207608997,0.0,0.0,0.0,-0.005479831714183,60.0,-1.2073416709899902,-0.0,-6.301854682533303e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.058404248207808e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.538942686049268e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.045441452646628e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.538931044517084e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004524840333033,285.2032470703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2964782714844,286.707275390625,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651954169385,1.7945445129896592e-09,0.000965193612501,-0.0037526688538491,0.0,0.0,0.0,-0.0057024382986128,60.0,-1.2969396114349363,-0.0,-6.351712755758855e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.058404248207808e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.538942686049268e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.045441452646628e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.538931044517084e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0004524840333033,285.2032470703125,294.1499938964844,283.1499938964844,281.4403076171875,289.2964782714844,286.707275390625,285.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651954169385,1.7945445129896592e-09,0.000965193612501,-0.0037526688538491,0.0,0.0,0.0,-0.0057024382986128,60.0,-1.2969396114349363,-0.0,-6.351712755758855e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.091497486224398e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.57379161263816e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.071180880302563e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.573779971105978e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004541371599771,285.2021789550781,294.1499938964844,283.1022644042969,281.3954467773437,289.1908569335937,286.4933166503906,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968721404206,2.2068056271251635e-09,0.0009687191923148,-0.0048329555429518,0.0,0.0,0.0,-0.005906815174967,60.0,-1.3397786617279053,-0.0,-6.398202856416901e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.091497486224398e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.57379161263816e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.071180880302563e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.573779971105978e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004541371599771,285.2021789550781,294.1499938964844,283.1022644042969,281.3954467773437,289.1908569335937,286.4933166503906,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968721404206,2.2068056271251635e-09,0.0009687191923148,-0.0048329555429518,0.0,0.0,0.0,-0.005906815174967,60.0,-1.3397786617279053,-0.0,-6.398202856416901e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.100417810259388e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.583185601513831e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.078118505887687e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.58317395998165e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004545827687252,285.2011413574219,294.1499938964844,283.0547180175781,281.3507995605469,289.0860595703125,286.2574768066406,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696719353087,2.31789787363823e-09,0.0009696696070022,-0.0051240576431155,0.0,0.0,0.0,-0.005961890798062,60.0,-1.3754287958145142,-0.0,-6.410758857100518e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.100417810259388e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.583185601513831e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.078118505887687e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.58317395998165e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0004545827687252,285.2011413574219,294.1499938964844,283.0547180175781,281.3507995605469,289.0860595703125,286.2574768066406,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696719353087,2.31789787363823e-09,0.0009696696070022,-0.0051240576431155,0.0,0.0,0.0,-0.005961890798062,60.0,-1.3754287958145142,-0.0,-6.410758857100518e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.098934970097616e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.581624181009828e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,7.076965266605839e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.581612539477646e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,0.0004545086994767,285.2006225585937,294.1499938964844,283.0310974121094,281.32861328125,289.03399658203125,286.1423034667969,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695143671706,2.2994015580479754e-09,0.0009695120388641,-0.0050755902193486,0.0,0.0,0.0,-0.0059527247212827,60.0,-1.391914963722229,-0.0,-6.408667729829176e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.089168452192098e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.57133888732642e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.069369166856632e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.571327245794237e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004540208610706,285.2001342773437,294.1499938964844,283.0075988769531,281.3065490722656,288.9822082519531,286.03680419921875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684739634394,2.1776993541777756e-09,0.0009684717515483,-0.0047566844150424,0.0,0.0,0.0,-0.0058923931792378,60.0,-1.4073007106781006,-0.0,-6.394914464635805e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.088397928280756e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.570527618052438e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.068769627949223e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.570515976520257e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004539823858067,285.1991271972656,294.1499938964844,282.9610900878906,281.2628479003906,288.87939453125,285.8442687988281,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683899115771,2.1680535144952273e-09,0.0009683877578936,-0.0047314106486737,0.0,0.0,0.0,-0.0058876038528978,60.0,-1.437160611152649,-0.0,-6.393825202621883e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.088397928280756e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.570527618052438e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.068769627949223e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.570515976520257e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004539823858067,285.1991271972656,294.1499938964844,282.9610900878906,281.2628479003906,288.87939453125,285.8442687988281,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683899115771,2.1680535144952273e-09,0.0009683877578936,-0.0047314106486737,0.0,0.0,0.0,-0.0058876038528978,60.0,-1.437160611152649,-0.0,-6.393825202621883e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.13942712941207e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.624263475416228e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.108459249138832e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.624252561479808e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004565314156934,285.1981506347656,294.1499938964844,282.9154357910156,281.219970703125,288.7772827148437,285.6099548339844,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738255175761,2.8037734356445303e-09,0.0009738226654008,-0.0063972170464694,0.0,0.0,0.0,-0.0062027522362768,60.0,-1.472150444984436,-0.0,-6.465820945322778e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.13942712941207e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.624263475416228e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.108459249138832e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.624252561479808e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004565314156934,285.1981506347656,294.1499938964844,282.9154357910156,281.219970703125,288.7772827148437,285.6099548339844,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738255175761,2.8037734356445303e-09,0.0009738226654008,-0.0063972170464694,0.0,0.0,0.0,-0.0062027522362768,60.0,-1.472150444984436,-0.0,-6.465820945322778e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
