time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.210623102262616e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.699236397864296e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.163833652157336e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.699224756332114e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004600878164637,285.1971740722656,294.1499938964844,282.87078857421875,281.17803955078125,288.6753845214844,285.2969055175781,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814110817387,3.690754368790294e-09,0.0009814074728637,-0.0087213227525353,0.0,0.0,0.0,-0.0066424673423171,60.0,-1.511823058128357,-0.0,-6.566945387476153e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.210623102262616e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.699236397864296e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.163833652157336e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.699224756332114e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004600878164637,285.1971740722656,294.1499938964844,282.87078857421875,281.17803955078125,288.6753845214844,285.2969055175781,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814110817387,3.690754368790294e-09,0.0009814074728637,-0.0087213227525353,0.0,0.0,0.0,-0.0066424673423171,60.0,-1.511823058128357,-0.0,-6.566945387476153e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.266976121580228e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.758579108165576e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.207663293229416e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.758567466633394e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004629027680493,285.1962280273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5737609863281,284.93902587890625,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874172974377,4.392815888820678e-09,0.0009874128736555,-0.0105607965961098,0.0,0.0,0.0,-0.0069905202835798,60.0,-1.5519979000091553,-0.0,-6.647542960536157e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.266976121580228e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.758579108165576e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.207663293229416e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.758567466633394e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004629027680493,285.1962280273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5737609863281,284.93902587890625,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874172974377,4.392815888820678e-09,0.0009874128736555,-0.0105607965961098,0.0,0.0,0.0,-0.0069905202835798,60.0,-1.5519979000091553,-0.0,-6.647542960536157e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.263028914574534e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.754421625984833e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.20459283911623e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.754410712048411e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.000462705589598,285.1957397460937,294.1499938964844,282.8062438964844,281.1174011230469,288.52325439453125,284.7702941894531,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869969217106,4.343612136636921e-09,0.0009869926143437,-0.0104318801313638,0.0,0.0,0.0,-0.0069661298766732,60.0,-1.5687599182128906,-0.0,-6.641877803303943e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.254768519895153e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.745723218657076e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.198168168542907e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.745712304720656e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004622929845936,285.1952819824219,294.1499938964844,282.78546142578125,281.0978698730469,288.4730834960937,284.61669921875,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861170547083,4.240673590061306e-09,0.0009861128637567,-0.0101621737703681,0.0,0.0,0.0,-0.0069151013158261,60.0,-1.5833388566970823,-0.0,-6.630035187527028e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.22445033211261e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.7137970442418e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.1745875175111e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.713785402709618e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004607785667758,285.1943664550781,294.1499938964844,282.7452087402344,281.06005859375,288.373779296875,284.3606872558594,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828865295276,3.862894892847635e-09,0.0009828826878219,-0.0091723557561635,0.0,0.0,0.0,-0.0067278216592967,60.0,-1.6077784299850464,-0.0,-6.586661527308024e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.22445033211261e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.7137970442418e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.1745875175111e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.713785402709618e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004607785667758,285.1943664550781,294.1499938964844,282.7452087402344,281.06005859375,288.373779296875,284.3606872558594,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828865295276,3.862894892847635e-09,0.0009828826878219,-0.0091723557561635,0.0,0.0,0.0,-0.0067278216592967,60.0,-1.6077784299850464,-0.0,-6.586661527308024e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.197354665957393e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.68526364886202e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.153512706281617e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.685252734925598e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004594251222442,285.1934509277344,294.1499938964844,282.706787109375,281.0239562988281,288.2757263183594,284.1552429199219,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799987310543,3.525268521542556e-09,0.0009799951221793,-0.0082877166569232,0.0,0.0,0.0,-0.0065604429692029,60.0,-1.6293816566467283,-0.0,-6.548018660623711e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.197354665957393e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.68526364886202e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,7.153512706281617e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.685252734925598e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004594251222442,285.1934509277344,294.1499938964844,282.706787109375,281.0239562988281,288.2757263183594,284.1552429199219,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799987310543,3.525268521542556e-09,0.0009799951221793,-0.0082877166569232,0.0,0.0,0.0,-0.0065604429692029,60.0,-1.6293816566467283,-0.0,-6.548018660623711e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.193964797304945e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.6816940640565e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.150875899242237e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.68168387771584e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0004592558252625,285.1925964355469,294.1499938964844,282.6704406738281,280.9898376464844,288.1789245605469,283.9808654785156,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796363301575,3.482995669656929e-09,0.0009796328376978,-0.0081769535318017,0.0,0.0,0.0,-0.0065394826233386,60.0,-1.6517016887664795,-0.0,-6.543188391106014e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.193964797304945e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.6816940640565e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.150875899242237e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.68168387771584e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0004592558252625,285.1925964355469,294.1499938964844,282.6704406738281,280.9898376464844,288.1789245605469,283.9808654785156,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796363301575,3.482995669656929e-09,0.0009796328376978,-0.0081769535318017,0.0,0.0,0.0,-0.0065394826233386,60.0,-1.6517016887664795,-0.0,-6.543188391106014e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.21142564038746e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.700081136543304e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.16445647412911e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.700070222606882e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004601280379574,285.19171142578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0830993652344,283.8161315917969,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495832093,3.7004919128946755e-09,0.000981492223218,-0.0087468354031443,0.0,0.0,0.0,-0.0066473023034632,60.0,-1.676228642463684,-0.0,-6.56806022902856e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.21142564038746e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.700081136543304e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.16445647412911e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.700070222606882e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004601280379574,285.19171142578125,294.1499938964844,282.63641357421875,280.95782470703125,288.0830993652344,283.8161315917969,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495832093,3.7004919128946755e-09,0.000981492223218,-0.0087468354031443,0.0,0.0,0.0,-0.0066473023034632,60.0,-1.676228642463684,-0.0,-6.56806022902856e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.223850793205202e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.71316549112089e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.174120401032269e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.713154577184469e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004607487062457,285.1912841796875,294.1499938964844,282.62030029296875,280.9427185058594,288.0355224609375,283.7348022460937,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828195907175,3.8552774306310775e-09,0.0009828157490119,-0.0091523975133895,0.0,0.0,0.0,-0.0067240358330309,60.0,-1.6889749765396118,-0.0,-6.585788980828512e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.236326877726242e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.72630296018906e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.183824345702305e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.7262927738484e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004613719065673,285.1908569335937,294.1499938964844,282.6048278808594,280.9281921386719,287.9881591796875,283.6542663574219,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.0106971077591425e-09,0.0009841448627412,-0.0095596173778176,0.0,0.0,0.0,-0.0068010850809514,60.0,-1.7016607522964478,-0.0,-6.603614366440524e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.255365876015276e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.746351861394942e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,7.19863164704293e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.746341675054282e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.000462322961539,285.1900329589844,294.1499938964844,282.5759582519531,280.90106201171875,287.8940734863281,283.4989318847656,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861774742603,4.247861173922729e-09,0.0009861731668934,-0.0101810079067945,0.0,0.0,0.0,-0.0069186589680612,60.0,-1.7256464958190918,-0.0,-6.630861548728717e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.255365876015276e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.746351861394942e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,7.19863164704293e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.746341675054282e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.000462322961539,285.1900329589844,294.1499938964844,282.5759582519531,280.90106201171875,287.8940734863281,283.4989318847656,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861774742603,4.247861173922729e-09,0.0009861731668934,-0.0101810079067945,0.0,0.0,0.0,-0.0069186589680612,60.0,-1.7256464958190918,-0.0,-6.630861548728717e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.262915409635752e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.75430230027996e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,7.204503344837576e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.7542921139393e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004627001180779,285.189208984375,294.1499938964844,282.54998779296875,280.8766784667969,287.8010559082031,283.3573608398437,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869817877188,4.341881520986135e-09,0.0009869774803519,-0.010427345521748,0.0,0.0,0.0,-0.0069652707315981,60.0,-1.7462668418884275,-0.0,-6.64167885133793e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.262915409635752e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.75430230027996e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,7.204503344837576e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.7542921139393e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004627001180779,285.189208984375,294.1499938964844,282.54998779296875,280.8766784667969,287.8010559082031,283.3573608398437,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869817877188,4.341881520986135e-09,0.0009869774803519,-0.010427345521748,0.0,0.0,0.0,-0.0069652707315981,60.0,-1.7462668418884275,-0.0,-6.64167885133793e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.256094926968216e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.747120202519e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.199198444141075e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.74711001617834e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0004623594286385,285.1884155273437,294.1499938964844,282.52618408203125,280.85565185546875,287.709228515625,283.23358154296875,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862552396953,4.256865970830859e-09,0.0009862510487437,-0.0102046001702547,0.0,0.0,0.0,-0.0069231274537742,60.0,-1.7628610134124756,-0.0,-6.63189680949472e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.256094926968216e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.747120202519e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.199198444141075e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.74711001617834e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0004623594286385,285.1884155273437,294.1499938964844,282.52618408203125,280.85565185546875,287.709228515625,283.23358154296875,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862552396953,4.256865970830859e-09,0.0009862510487437,-0.0102046001702547,0.0,0.0,0.0,-0.0069231274537742,60.0,-1.7628610134124756,-0.0,-6.63189680949472e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.238960774382576e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.729076555231586e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.185871800174937e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.729067096486688e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004615035722963,285.1876220703125,294.1499938964844,282.5036315917969,280.83837890625,287.6187744140625,283.130126953125,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984429498203,4.0433509873594176e-09,0.0009844254236668,-0.0096451723948121,0.0,0.0,0.0,-0.0068172798492014,60.0,-1.775920033454895,-0.0,-6.607362479371659e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.238960774382576e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.729076555231586e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.185871800174937e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.729067096486688e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004615035722963,285.1876220703125,294.1499938964844,282.5036315917969,280.83837890625,287.6187744140625,283.130126953125,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984429498203,4.0433509873594176e-09,0.0009844254236668,-0.0096451723948121,0.0,0.0,0.0,-0.0068172798492014,60.0,-1.775920033454895,-0.0,-6.607362479371659e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.22751787584275e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.717026841826736e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,7.176971848821267e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.717016655486076e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.00046093200217,285.1872253417969,294.1499938964844,282.4927673339844,280.8310546875,287.5740966796875,283.0858764648437,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832101641222,3.900765044306809e-09,0.0009832062060013,-0.0092715807259082,0.0,0.0,0.0,-0.0067465938627719,60.0,-1.7813997268676758,-0.0,-6.591002943423518e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.215573663823308e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.704448166303337e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,7.167681178543717e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.704438707558438e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004603353445418,285.1868591308594,294.1499938964844,282.4822082519531,280.8246154785156,287.5297546386719,283.04559326171875,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819371625781,3.751926325179511e-09,0.0009819334372878,-0.0088816015049815,0.0,0.0,0.0,-0.0066728075034916,60.0,-1.786426663398743,-0.0,-6.573948496679807e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.196449536830188e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.6843097708188e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.152806938393041e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.6843003120739e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004593800986185,285.18609619140625,294.1499938964844,282.4618835449219,280.8140869140625,287.4420166015625,282.97442626953125,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798989631235,3.5136245024602886e-09,0.0009798954706639,-0.0082572074607014,0.0,0.0,0.0,-0.0065546701662242,60.0,-1.795957088470459,-0.0,-6.546687814079635e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.196449536830188e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.6843097708188e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.152806938393041e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.6843003120739e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0004593800986185,285.18609619140625,294.1499938964844,282.4618835449219,280.8140869140625,287.4420166015625,282.97442626953125,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798989631235,3.5136245024602886e-09,0.0009798954706639,-0.0082572074607014,0.0,0.0,0.0,-0.0065546701662242,60.0,-1.795957088470459,-0.0,-6.546687814079635e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.194679296342656e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.682445670478046e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.151430327212438e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.682436211733148e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0004592916811816,285.1853332519531,294.1499938964844,282.4425048828125,280.8065795898437,287.35565185546875,282.9124755859375,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797093225643,3.491530842225643e-09,0.0009797058301046,-0.0081993173807859,0.0,0.0,0.0,-0.0065437136217951,60.0,-1.806839942932129,-0.0,-6.544163966282214e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.194679296342656e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.682445670478046e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,7.151430327212438e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.682436211733148e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0004592916811816,285.1853332519531,294.1499938964844,282.4425048828125,280.8065795898437,287.35565185546875,282.9124755859375,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797093225643,3.491530842225643e-09,0.0009797058301046,-0.0081993173807859,0.0,0.0,0.0,-0.0065437136217951,60.0,-1.806839942932129,-0.0,-6.544163966282214e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.215179306920618e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.704032709123568e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.167374133132398e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.704023250378668e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004603156994562,285.1846008300781,294.1499938964844,282.424072265625,280.8018798828125,287.27032470703125,282.8523254394531,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818925755098,3.746896570788749e-09,0.0009818888502195,-0.0088684232905507,0.0,0.0,0.0,-0.0066703064367175,60.0,-1.8208156824111936,-0.0,-6.573372246521103e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.215179306920618e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.704032709123568e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.167374133132398e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.704023250378668e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004603156994562,285.1846008300781,294.1499938964844,282.424072265625,280.8018798828125,287.27032470703125,282.8523254394531,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818925755098,3.746896570788749e-09,0.0009818888502195,-0.0088684232905507,0.0,0.0,0.0,-0.0066703064367175,60.0,-1.8208156824111936,-0.0,-6.573372246521103e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.246035915566608e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.736526408232749e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.191373879322782e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.73651694948785e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.000461857067421,285.18389892578125,294.1499938964844,282.406494140625,280.7996826171875,287.18585205078125,282.7913513183594,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851800277829,4.131301079013383e-09,0.0009851759532466,-0.0098756123334169,0.0,0.0,0.0,-0.0068608722649514,60.0,-1.8372939825057983,-0.0,-6.617463554903226e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.246035915566608e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.736526408232749e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.191373879322782e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.73651694948785e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.000461857067421,285.18389892578125,294.1499938964844,282.406494140625,280.7996826171875,287.18585205078125,282.7913513183594,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851800277829,4.131301079013383e-09,0.0009851759532466,-0.0098756123334169,0.0,0.0,0.0,-0.0068608722649514,60.0,-1.8372939825057983,-0.0,-6.617463554903226e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.25844651646912e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.749595483299343e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,7.201026892289519e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.749586024554446e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004624770372174,285.1835327148437,294.1499938964844,282.3979797363281,280.7994689941406,287.1439514160156,282.7611694335937,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865026222541,4.285910737422682e-09,0.0009864984313026,-0.0102806994691491,0.0,0.0,0.0,-0.0069375210441648,60.0,-1.8455818891525269,-0.0,-6.635238491980999e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.264978871215136e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.756474901223557e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.206107693491504e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.756465442478655e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0004628033493645,285.18316650390625,294.1499938964844,282.3896484375,280.7998046875,287.10235595703125,282.73199462890625,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871987858787,4.3672803151650905e-09,0.0009871943620964,-0.0104938922449946,0.0,0.0,0.0,-0.0069778603501617,60.0,-1.853095531463623,-0.0,-6.644602734695583e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.243321255780756e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.733668412081896e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.189262396423146e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.733658953337e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004617215308826,285.1824645996094,294.1499938964844,282.3734741210937,280.802001953125,287.0200500488281,282.67938232421875,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848932968452,4.097415740034194e-09,0.0009848892223089,-0.0097868265584111,0.0,0.0,0.0,-0.0068440893664956,60.0,-1.8639063835144043,-0.0,-6.613570491253995e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.243321255780756e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.733668412081896e-05,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.189262396423146e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.733658953337e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004617215308826,285.1824645996094,294.1499938964844,282.3734741210937,280.802001953125,287.0200500488281,282.67938232421875,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848932968452,4.097415740034194e-09,0.0009848892223089,-0.0097868265584111,0.0,0.0,0.0,-0.0068440893664956,60.0,-1.8639063835144043,-0.0,-6.613570491253995e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.178026812151074e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.66490915743634e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.138477667467669e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.664900426287204e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004584599519148,285.1817932128906,294.1499938964844,282.35791015625,280.8059997558594,286.9394226074219,282.6412353515625,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779357351362,3.283876282011988e-09,0.0009779324755072,-0.0076552140526473,0.0,0.0,0.0,-0.0064407819882035,60.0,-1.864577054977417,-0.0,-6.52045955007452e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
