time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.178026812151074e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.66490915743634e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,7.138477667467669e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.664900426287204e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004584599519148,285.1817932128906,294.1499938964844,282.35791015625,280.8059997558594,286.9394226074219,282.6412353515625,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779357351362,3.283876282011988e-09,0.0009779324755072,-0.0076552140526473,0.0,0.0,0.0,-0.0064407819882035,60.0,-1.864577054977417,-0.0,-6.52045955007452e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.112687257584184e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.596103336662054e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.087657286319882e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.596094605512916e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0004551961319521,285.1811218261719,294.1499938964844,282.3428649902344,280.8116149902344,286.8603820800781,282.6148376464844,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709731093607,2.469784599057334e-09,0.0009709706064313,-0.0055220532231032,0.0,0.0,0.0,-0.0060371989384293,60.0,-1.861677646636963,-0.0,-6.427946175335819e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.112687257584184e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.596103336662054e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.087657286319882e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.596094605512916e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0004551961319521,285.1811218261719,294.1499938964844,282.3428649902344,280.8116149902344,286.8603820800781,282.6148376464844,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709731093607,2.469784599057334e-09,0.0009709706064313,-0.0055220532231032,0.0,0.0,0.0,-0.0060371989384293,60.0,-1.861677646636963,-0.0,-6.427946175335819e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.083956683753058e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.565848449710757e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.065311365295202e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.56584044615738e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004537609929684,285.1804504394531,294.1499938964844,282.3282470703125,280.81854248046875,286.782958984375,282.5966491699219,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679099894128,2.1118009563281252e-09,0.000967907893937,-0.0045840055681765,0.0,0.0,0.0,-0.0058597228489816,60.0,-1.861613631248474,-0.0,-6.387473661106925e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.083956683753058e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.565848449710757e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.065311365295202e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.56584044615738e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004537609929684,285.1804504394531,294.1499938964844,282.3282470703125,280.81854248046875,286.782958984375,282.5966491699219,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679099894128,2.1118009563281252e-09,0.000967907893937,-0.0045840055681765,0.0,0.0,0.0,-0.0058597228489816,60.0,-1.861613631248474,-0.0,-6.387473661106925e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.088145452551544e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.570259862812236e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.068569539114833e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.5702511316631e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004539702495094,285.1801452636719,294.1499938964844,282.32110595703125,280.8224792480469,286.74462890625,282.5877990722656,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683553362265,2.1639721126121003e-09,0.0009683531243354,-0.0047207148745656,0.0,0.0,0.0,-0.0058855819515883,60.0,-1.864452600479126,-0.0,-6.393364060386375e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.097947622649372e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.580581536283717e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,7.076192559907213e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.58057353273034e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.000454459892353,285.1798095703125,294.1499938964844,282.3139953613281,280.8266296386719,286.7065734863281,282.57818603515625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693995234556,2.286074884949585e-09,0.0009693972533568,-0.0050406702794134,0.0,0.0,0.0,-0.0059461137279868,60.0,-1.8692220449447632,-0.0,-6.407160668686629e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.099889575736596e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.582627535564824e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.077703776303679e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.582618804415688e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004545569245237,285.1791687011719,294.1499938964844,282.300048828125,280.8355712890625,286.6311340332031,282.55865478515625,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696072083897,2.3102439961064647e-09,0.0009696048800833,-0.0051040011458098,0.0,0.0,0.0,-0.0059581003151834,60.0,-1.878983974456787,-0.0,-6.409893416048362e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.099889575736596e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.582627535564824e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.077703776303679e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.582618804415688e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004545569245237,285.1791687011719,294.1499938964844,282.300048828125,280.8355712890625,286.6311340332031,282.55865478515625,285.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696072083897,2.3102439961064647e-09,0.0009696048800833,-0.0051040011458098,0.0,0.0,0.0,-0.0059581003151834,60.0,-1.878983974456787,-0.0,-6.409893416048362e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.090547246159986e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.572788985678926e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.070437277434394e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.57278098212555e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0004540902737062,285.1785583496094,294.1499938964844,282.2862854003906,280.8451843261719,286.55682373046875,282.540771484375,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686113335192,2.193816017737049e-09,0.0009686091216281,-0.0047989166341722,0.0,0.0,0.0,-0.005900380667299,60.0,-1.8862769603729248,-0.0,-6.396734875124821e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.090547246159986e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.572788985678926e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.070437277434394e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.57278098212555e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0004540902737062,285.1785583496094,294.1499938964844,282.2862854003906,280.8451843261719,286.55682373046875,282.540771484375,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686113335192,2.193816017737049e-09,0.0009686091216281,-0.0047989166341722,0.0,0.0,0.0,-0.005900380667299,60.0,-1.8862769603729248,-0.0,-6.396734875124821e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.054719703271984e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.5350609626621e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.042571087367833e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.535052959108724e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004523006500676,285.17791748046875,294.1499938964844,282.27264404296875,280.8551940917969,286.48370361328125,282.52703857421875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647939587011,1.747418321151883e-09,0.0009647922124713,-0.0036291771102696,0.0,0.0,0.0,-0.0056790835224092,60.0,-1.8894493579864504,-0.0,-6.34640926477914e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.054719703271984e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.5350609626621e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,7.042571087367833e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.535052959108724e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004523006500676,285.17791748046875,294.1499938964844,282.27264404296875,280.8551940917969,286.48370361328125,282.52703857421875,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647939587011,1.747418321151883e-09,0.0009647922124713,-0.0036291771102696,0.0,0.0,0.0,-0.0056790835224092,60.0,-1.8894493579864504,-0.0,-6.34640926477914e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.019082790473476e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.497533028479666e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.014853326836601e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.49752502492629e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004505205142777,285.17730712890625,294.1499938964844,282.259033203125,280.8653869628906,286.41192626953125,282.51824951171875,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609970147721,1.303393726281854e-09,0.0009609956759959,-0.0024656413588672,0.0,0.0,0.0,-0.0054589631035923,60.0,-1.8911945819854736,-0.0,-6.296548349382648e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.019082790473476e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.497533028479666e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.014853326836601e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.49752502492629e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004505205142777,285.17730712890625,294.1499938964844,282.259033203125,280.8653869628906,286.41192626953125,282.51824951171875,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609970147721,1.303393726281854e-09,0.0009609956759959,-0.0024656413588672,0.0,0.0,0.0,-0.0054589631035923,60.0,-1.8911945819854736,-0.0,-6.296548349382648e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.006961045088246e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.484768816037104e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.005425140960142e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.484760812483728e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004499150381889,285.1777038574219,294.1499938964844,282.2522277832031,280.8704833984375,286.3777770996094,282.51593017578125,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187908144667,1.111383762797402e-09,0.0009187897085212,-0.0020030534360557,0.0,0.0,0.0,-0.0051598763093352,60.0,-1.855404138565064,-0.0,-6.279633169015142e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.00631639524363e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.48408924159594e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.004923827480525e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.484081238042565e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0004498828202486,285.1833190917969,294.1499938964844,282.2453918457031,280.8755187988281,286.3456420898437,282.5136413574219,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539655198343,9.383123167339136e-10,0.0007539645885117,-0.0017128721810877,0.0,0.0,0.0,-0.0042530135251581,60.0,-1.7862058877944946,-0.0,-6.278732200826198e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,4.111783346161246e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,4.329908188083209e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,3.1980587664293125e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.329904550104402e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0002053914940916,285.1849365234375,294.1499938964844,282.23162841796875,280.8853759765625,286.2852478027344,282.50946044921875,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008514078799635,9.61925872289271e-10,0.0008514069486409,-0.0016775105614215,0.0,0.0,0.0,-0.0047326213680207,60.0,-1.667245388031006,-0.0,-1.3086931538452973e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,4.111783346161246e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,4.329908188083209e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,3.1980587664293125e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,4.329904550104402e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0002053914940916,285.1849365234375,294.1499938964844,282.23162841796875,280.8853759765625,286.2852478027344,282.50946044921875,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008514078799635,9.61925872289271e-10,0.0008514069486409,-0.0016775105614215,0.0,0.0,0.0,-0.0047326213680207,60.0,-1.667245388031006,-0.0,-1.3086931538452973e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.01833627722226e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.496746497461572e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.014271977823228e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.496739221503958e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004504832613747,285.1859741210937,294.1499938964844,282.2176818847656,280.89471435546875,286.2493896484375,282.5127258300781,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295111237093,6.616074355036972e-10,0.0003295104543212,-0.0014098656829446,0.0,0.0,0.0,-0.0019942205399274,60.0,-1.118824481964111,-0.0,-6.295497456676459e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.01833627722226e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.496746497461572e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.014271977823228e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.496739221503958e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0004504832613747,285.1859741210937,294.1499938964844,282.2176818847656,280.89471435546875,286.2493896484375,282.5127258300781,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295111237093,6.616074355036972e-10,0.0003295104543212,-0.0014098656829446,0.0,0.0,0.0,-0.0019942205399274,60.0,-1.118824481964111,-0.0,-6.295497456676459e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,3.4719974792096764e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,3.656182161648758e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,2.7004465664504096e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,3.656179251265712e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001734329562168,285.1845703125,294.1499938964844,282.2034606933594,280.9032897949219,286.2044372558594,282.5089111328125,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005936762900091,6.86797230198266e-10,0.0005936755915172,-0.0012119252933189,0.0,0.0,0.0,-0.0033098338171839,60.0,-1.2512164115905762,-0.0,-9.331165173875888e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,3.4719974792096764e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,3.656182161648758e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,2.7004465664504096e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,3.656179251265712e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001734329562168,285.1845703125,294.1499938964844,282.2034606933594,280.9032897949219,286.2044372558594,282.5089111328125,285.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005936762900091,6.86797230198266e-10,0.0005936755915172,-0.0012119252933189,0.0,0.0,0.0,-0.0033098338171839,60.0,-1.2512164115905762,-0.0,-9.331165173875888e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,1.2252927263034508e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,1.2902928574476393e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.530068382446188e-06,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,1.290291766053997e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,6.120573380030692e-05,285.2480773925781,294.1499938964844,282.1888732910156,280.9109191894531,286.1634826660156,282.5359802246094,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156678915023,4.488589777640328e-10,0.0004156674549449,-0.0007643905119039,0.0,0.0,0.0,-0.0022977746557444,60.0,-1.0617696046829224,-0.0,-1.1621350548551843e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,1.2252927263034508e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,1.2902928574476393e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.530068382446188e-06,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,1.290291766053997e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,6.120573380030692e-05,285.2480773925781,294.1499938964844,282.1888732910156,280.9109191894531,286.1634826660156,282.5359802246094,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156678915023,4.488589777640328e-10,0.0004156674549449,-0.0007643905119039,0.0,0.0,0.0,-0.0022977746557444,60.0,-1.0617696046829224,-0.0,-1.1621350548551843e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.025818144436926e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,9.504625631961972e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.020091288723052e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.504617628408596e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0004508570127654,285.3122863769531,294.1499938964844,282.1814270019531,280.9142761230469,286.1448669433594,282.5511474609375,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,0.0005535029340535,-1.3045342583950514e-10,-0.0005535028176382,-0.0002105384919559,0.0,0.0,0.0,0.0028028073720633,60.0,-0.7640379667282104,-0.0,-6.30594101380666e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,1.6427517039119266e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,1.7298974853474647e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,1.2776976291206664e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,1.729896030155942e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,8.205861377064139e-05,285.3111572265625,294.1499938964844,282.1738586425781,280.91729736328125,286.1396179199219,282.5552978515625,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750806404743,2.189713133038396e-10,0.0001750804221956,-0.0004005989176221,0.0,0.0,0.0,-0.0009861729340627,60.0,-0.6235706210136414,-0.0,-2.088914152764687e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,1.208679623232456e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,1.2727984540106265e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.400855560670608e-06,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,1.2727974535664544e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,6.037588173057884e-05,285.3126525878906,294.1499938964844,282.1658630371094,280.9200744628906,286.1383056640625,282.558349609375,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287884369958,1.6108162026462478e-10,0.0001287882769247,-0.0002946980821434,0.0,0.0,0.0,-0.0007254283409565,60.0,-0.4266270101070404,-0.0,-1.1308348701888347e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.398975635122042e-06,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.897578820527995e-06,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.3103251452266704e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.89757063507568e-06,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,4.6949695388320833e-05,285.3136291503906,294.1499938964844,282.1583557128906,280.9222717285156,286.1375427246094,282.5604248046875,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001001485361484,1.2526046866412344e-10,0.0001001484124572,-0.0002291635173605,0.0,0.0,0.0,-0.000564108020626,60.0,-0.303164005279541,-0.0,-6.838137278641906e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,6.3136335484159645e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,6.648563612543512e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,4.910611096420325e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,6.6485581555753015e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,3.153781653963961e-05,285.3145446777344,294.1499938964844,282.1422424316406,280.9255676269531,286.1368713378906,282.5627136230469,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.72733222017996e-05,8.414191565719875e-11,6.727323489030823e-05,-0.000153937304276,0.0,0.0,0.0,-0.00037893129047,60.0,-0.1873618811368942,-0.0,-3.085570687844097e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,6.3136335484159645e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,6.648563612543512e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,4.910611096420325e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,6.6485581555753015e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,3.153781653963961e-05,285.3145446777344,294.1499938964844,282.1422424316406,280.9255676269531,286.1368713378906,282.5627136230469,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.72733222017996e-05,8.414191565719875e-11,6.727323489030823e-05,-0.000153937304276,0.0,0.0,0.0,-0.00037893129047,60.0,-0.1873618811368942,-0.0,-3.085570687844097e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,4.0303857531398535e-06,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,4.244192496116739e-06,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,3.134749249511515e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,4.244188858137932e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,2.01325547095621e-05,285.31500244140625,294.1499938964844,282.1254577636719,280.92694091796875,286.1365661621094,282.5638732910156,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.29449682997074e-05,5.371327688186156e-11,4.294491373002529e-05,-9.826813038671388e-05,0.0,0.0,0.0,-0.0002418966469122,60.0,-0.120341308414936,-0.0,-1.257390025433125e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,4.0303857531398535e-06,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,4.244192496116739e-06,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,3.134749249511515e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,4.244188858137932e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,2.01325547095621e-05,285.31500244140625,294.1499938964844,282.1254577636719,280.92694091796875,286.1365661621094,282.5638732910156,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.29449682997074e-05,5.371327688186156e-11,4.294491373002529e-05,-9.826813038671388e-05,0.0,0.0,0.0,-0.0002418966469122,60.0,-0.120341308414936,-0.0,-1.257390025433125e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.013633093156386e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.120453473253292e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,1.5661613588235923e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,2.120451881637564e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.0058485713670962e-05,285.3149719238281,294.1499938964844,282.10791015625,280.9262084960937,286.1365051269531,282.56414794921875,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1456025933730416e-05,2.6835998701013608e-11,2.1455998648889363e-05,-4.909629569738172e-05,0.0,0.0,0.0,-0.0001208555768243,60.0,-0.0721050351858139,-0.0,-3.1386105520114776e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.013633093156386e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.120453473253292e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,1.5661613588235923e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,2.120451881637564e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.0058485713670962e-05,285.3149719238281,294.1499938964844,282.10791015625,280.9262084960937,286.1365051269531,282.56414794921875,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1456025933730416e-05,2.6835998701013608e-11,2.1455998648889363e-05,-4.909629569738172e-05,0.0,0.0,0.0,-0.0001208555768243,60.0,-0.0721050351858139,-0.0,-3.1386105520114776e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.2519153642642775e-06,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.3183278042561142e-06,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.737134405440884e-07,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.318326667387737e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,6.253558694879757e-06,285.31500244140625,294.1499938964844,282.0988464355469,280.9249572753906,286.1365051269531,282.5641784667969,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3339795259526e-05,1.668460508641445e-11,1.3339778888621368e-05,-3.05243993352633e-05,0.0,0.0,0.0,-7.513917807955295e-05,60.0,-0.0512641258537769,-0.0,-1.213184067094808e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,6.962071097404987e-07,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.331399842769315e-07,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,5.414952397586603e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.331394158427429e-07,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,3.477689006103901e-06,285.31500244140625,294.1499938964844,282.08953857421875,280.9231262207031,286.1365051269531,282.5641784667969,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.418653694912791e-06,9.278771327669856e-12,7.418644599965773e-06,-1.6975380276562646e-05,0.0,0.0,0.0,-4.178709059488028e-05,60.0,-0.0341723784804344,-0.0,-3.751921082845167e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.6557331150579557e-07,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.7435675658816765e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.2877943333933217e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.743566144796205e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,8.270706643997983e-07,285.31500244140625,294.1499938964844,282.0702514648437,280.9174499511719,286.1365051269531,282.5641784667969,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7643709497860982e-06,2.206722868672295e-12,1.7643687897361815e-06,-4.037200142192887e-06,0.0,0.0,0.0,-9.938157745637e-06,60.0,-0.0145500870421528,-0.0,-2.1220589033806722e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.6557331150579557e-07,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.7435675658816765e-07,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.2877943333933217e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.743566144796205e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,8.270706643997983e-07,285.31500244140625,294.1499938964844,282.0702514648437,280.9174499511719,286.1365051269531,282.5641784667969,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7643709497860982e-06,2.206722868672295e-12,1.7643687897361815e-06,-4.037200142192887e-06,0.0,0.0,0.0,-9.938157745637e-06,60.0,-0.0145500870421528,-0.0,-2.1220589033806722e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
