time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.7827304904803896e-08,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.9303507176337007e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,2.1643492331691053e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.930348408369809e-08,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.3900276485401264e-07,285.31500244140625,294.1499938964844,282.04998779296875,280.9089660644531,286.1365051269531,282.5641784667969,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.965636269891548e-07,3.70891658314429e-13,2.9656325750693213e-07,-6.785700747968804e-07,0.0,0.0,0.0,-1.6704434528946877e-06,60.0,-0.0061412472277879,-0.0,-5.994032462893319e-15,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.7827304904803896e-08,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.9303507176337007e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,2.1643492331691053e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.930348408369809e-08,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.3900276485401264e-07,285.31500244140625,294.1499938964844,282.04998779296875,280.9089660644531,286.1365051269531,282.5641784667969,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.965636269891548e-07,3.70891658314429e-13,2.9656325750693213e-07,-6.785700747968804e-07,0.0,0.0,0.0,-1.6704434528946877e-06,60.0,-0.0061412472277879,-0.0,-5.994032462893319e-15,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,5.014574519512927e-11,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,5.280590895107018e-11,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,3.9002301388535437e-11,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,5.2805863848259804e-11,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,2.504876583930837e-10,285.31500244140625,294.1499938964844,282.027587890625,280.89703369140625,286.1365051269531,282.5641784667969,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.416086468201794e-10,6.880479864886615e-16,5.416079806863651e-10,-1.233221413876606e-09,0.0,0.0,0.0,-3.041350282728672e-09,60.0,-0.0023816877510398,-0.0,-1.9464574402092823e-20,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,5.014574519512927e-11,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,5.280590895107018e-11,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,3.9002301388535437e-11,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,5.2805863848259804e-11,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,2.504876583930837e-10,285.31500244140625,294.1499938964844,282.027587890625,280.89703369140625,286.1365051269531,282.5641784667969,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.416086468201794e-10,6.880479864886615e-16,5.416079806863651e-10,-1.233221413876606e-09,0.0,0.0,0.0,-3.041350282728672e-09,60.0,-0.0023816877510398,-0.0,-1.9464574402092823e-20,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.100136214765568e-11,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.158496996250813e-11,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,8.55662762866416e-12,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.1584960421529011e-11,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,5.495392682575151e-11,285.31500244140625,294.1499938964844,282.00201416015625,280.8813171386719,286.1365051269531,282.5641784667969,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2269903149064731e-10,1.3181166736168841e-16,1.2269889271276924e-10,-2.7433869065340843e-10,0.0,0.0,0.0,-6.693881005048752e-10,60.0,-0.0011498823296278,-0.0,-9.368491915565564e-22,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.100136214765568e-11,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.158496996250813e-11,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,8.55662762866416e-12,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.1584960421529011e-11,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,5.495392682575151e-11,285.31500244140625,294.1499938964844,282.00201416015625,280.8813171386719,286.1365051269531,282.5641784667969,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2269903149064731e-10,1.3181166736168841e-16,1.2269889271276924e-10,-2.7433869065340843e-10,0.0,0.0,0.0,-6.693881005048752e-10,60.0,-0.0011498823296278,-0.0,-9.368491915565564e-22,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,5.884449611609499e-12,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,6.196611800068919e-12,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,4.576800743949505e-12,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,6.196606595898491e-12,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,2.9393959488643866e-11,285.31500244140625,294.1499938964844,281.9881286621094,280.8721008300781,286.1365051269531,282.5641784667969,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.262421831104703e-11,9.167172228592786e-17,6.262412810542628e-11,-1.4432154082921755e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,-0.0008575201500207,-0.0,-2.680330999242433e-22,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,3.070147651731969e-12,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,3.2330147673592657e-12,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,2.387896087460706e-12,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,3.233012165274052e-12,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.5335979014485798e-11,285.31500244140625,294.1499938964844,281.9735717773437,280.862060546875,286.1365051269531,282.5641784667969,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4081536204322305e-11,2.282840481378535e-17,3.4081515387640586e-11,-7.643705807192092e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-0.0006410592468455,-0.0,-7.296175143477862e-23,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.5350738258659846e-12,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.6165073836796329e-12,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.193948043730353e-12,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.616506082637026e-12,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,7.667989507242899e-12,285.31500244140625,294.1499938964844,281.9552001953125,280.848876953125,286.1365051269531,282.5641784667969,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.84824447413412e-11,3.1595191268374e-18,1.848244127189424e-11,-4.032631520378693e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0004482872027438,-0.0,-1.8238074431422614e-23,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.023382550577323e-12,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,1.0776715891197552e-12,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.959653444168657e-13,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,1.0776707217580173e-12,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,5.11199329394918e-12,285.31500244140625,294.1499938964844,281.94244384765625,280.8394775390625,286.1365051269531,282.5641784667969,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.971734383716012e-12,-8.716238688126443e-18,7.971743057333391e-12,-1.9615437746312022e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0003200327628292,-0.0,-8.106861621135805e-24,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.90887451171875,280.81378173828125,286.1365051269531,282.5641784667969,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.827693591431202e-12,-1.5890945241060288e-17,2.8277096376233546e-12,-5.897046739811174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001631348277442,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.90887451171875,280.81378173828125,286.1365051269531,282.5641784667969,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.827693591431202e-12,-1.5890945241060288e-17,2.8277096376233546e-12,-5.897046739811174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001631348277442,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.87310791015625,280.7852783203125,286.1365051269531,282.5641784667969,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996232477695257e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-8.543641888536513e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.87310791015625,280.7852783203125,286.1365051269531,282.5641784667969,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996232477695257e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-8.543641888536513e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.8353576660156,280.7541198730469,286.1365051269531,282.5641784667969,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996232477695257e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-4.65382072434295e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.8353576660156,280.7541198730469,286.1365051269531,282.5641784667969,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996232477695257e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-4.65382072434295e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.8158264160156,280.7376403808594,286.1365051269531,282.5641784667969,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.36146459385297e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-3.665800977614708e-05,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.7958679199219,280.7206115722656,286.1365051269531,282.5641784667969,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.3614645111349089e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-2.918941572715994e-05,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.7548522949219,280.6849365234375,286.1365051269531,282.5641784667969,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.786417305993382e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.7548522949219,280.6849365234375,286.1365051269531,282.5641784667969,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.786417305993382e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.7125549316406,280.6473388671875,286.1365051269531,282.5641784667969,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.1914497008547189e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.7125549316406,280.6473388671875,286.1365051269531,282.5641784667969,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.1914497008547189e-05,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.669189453125,280.6080627441406,286.1365051269531,282.5641784667969,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-8.67871040099999e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.669189453125,280.6080627441406,286.1365051269531,282.5641784667969,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-8.67871040099999e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.6249694824219,280.5673217773437,286.1365051269531,282.5641784667969,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-6.779533578082919e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.6249694824219,280.5673217773437,286.1365051269531,282.5641784667969,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-6.779533578082919e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.6026611328125,280.5465087890625,286.1365051269531,282.5641784667969,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.3614646765710313e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-6.224595381354448e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.5802001953125,280.525390625,286.1365051269531,282.5641784667969,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.883352844679221e-12,1.5655966390091125e-17,2.8833372321679374e-12,-4.215540676949514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.768781193182804e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,-2.558456376443308e-13,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,-2.694178972799388e-13,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,-1.989913361042165e-13,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,-2.694176804395043e-13,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,-1.277998323487295e-12,285.31500244140625,294.1499938964844,281.54949951171875,280.4963073730469,286.1365051269531,282.5641784667969,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.93901014636333e-12,1.503755292925668e-17,2.9389951843733497e-12,-2.534063887546512e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.2509381021081936e-06,-0.0,-5.0656638933818715e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,-2.558456376443308e-13,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,-2.694178972799388e-13,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,-1.989913361042165e-13,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,-2.694176804395043e-13,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,-1.277998323487295e-12,285.31500244140625,294.1499938964844,281.5350341796875,280.48248291015625,286.1365051269531,282.5641784667969,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.93901014636333e-12,1.503755292925668e-17,2.9389951843733497e-12,-2.534063887546512e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0076032493961975e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.48974609375,280.4388427734375,286.1365051269531,282.5641784667969,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-4.473546596273081e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.48974609375,280.4388427734375,286.1365051269531,282.5641784667969,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996233304875868e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-4.473546596273081e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.44451904296875,280.3946838378906,286.1365051269531,282.5641784667969,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.36146459385297e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-4.067510417371523e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.44451904296875,280.3946838378906,286.1365051269531,282.5641784667969,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.36146459385297e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-4.067510417371523e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.3996276855469,280.3502502441406,286.1365051269531,282.5641784667969,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.737917950275005e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.3996276855469,280.3502502441406,286.1365051269531,282.5641784667969,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.737917950275005e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.3773803710937,280.3280029296875,286.1365051269531,282.5641784667969,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.5977375318907434e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.35528564453125,280.3057861328125,286.1365051269531,282.5641784667969,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.4662330108403694e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.3117370605469,280.2615051269531,286.1365051269531,282.5641784667969,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.2176153581531253e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.3117370605469,280.2615051269531,286.1365051269531,282.5641784667969,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-3.2176153581531253e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
