time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.2691955566406,280.2176818847656,286.1365051269531,282.5641784667969,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.9948203064122936e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.2691955566406,280.2176818847656,286.1365051269531,282.5641784667969,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.9948203064122936e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.2279052734375,280.17449951171875,286.1365051269531,282.5641784667969,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.7920414140680805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.2279052734375,280.17449951171875,286.1365051269531,282.5641784667969,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.7920414140680805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.1880798339844,280.1322326660156,286.1365051269531,282.5641784667969,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.605908321129391e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.1880798339844,280.1322326660156,286.1365051269531,282.5641784667969,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.605908321129391e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.1687927246094,280.11151123046875,286.1365051269531,282.5641784667969,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.519991994631709e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.1499328613281,280.0910949707031,286.1365051269531,282.5641784667969,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996234959237093e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.436534941807622e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.12225341796875,280.06072998046875,286.1365051269531,282.5641784667969,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.3614647592890925e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-2.313751792826224e-06,-0.0,-5.066225463738777e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,2.558456376443308e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,2.694178972799388e-13,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,1.989913361042165e-13,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,2.694176804395043e-13,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.277998323487295e-12,285.31500244140625,294.1499938964844,281.1137390136719,280.05133056640625,286.1365051269531,282.5641784667969,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.72189614454886e-13,1.3614647592890925e-17,1.721759941650941e-13,-1.5600364966852909e-12,0.0,0.0,0.0,0.0,60.0,-2.275017777719768e-06,-0.0,-5.066788513209878e-25,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.0797119140625,280.0131530761719,286.1365051269531,282.5641784667969,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.1247951735858805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.0797119140625,280.0131530761719,286.1365051269531,282.5641784667969,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-2.1247951735858805e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.0480651855469,279.976806640625,286.1365051269531,282.5641784667969,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.9846374925691634e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.0480651855469,279.976806640625,286.1365051269531,282.5641784667969,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.9846374925691634e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.01904296875,279.9425048828125,286.1365051269531,282.5641784667969,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.8535882873038645e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.01904296875,279.9425048828125,286.1365051269531,282.5641784667969,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.8535882873038645e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,281.0055847167969,279.9262084960937,286.1365051269531,282.5641784667969,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.7922650386026362e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,280.99285888671875,279.9105224609375,286.1365051269531,282.5641784667969,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.732763507789059e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,280.96978759765625,279.88104248046875,286.1365051269531,282.5641784667969,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.61728996772581e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0,285.31500244140625,294.1499938964844,280.96978759765625,279.88104248046875,286.1365051269531,282.5641784667969,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2784682127130483e-13,1.2996235786417706e-17,2.278338108452349e-13,1.2144010298233146e-13,0.0,0.0,0.0,0.0,60.0,-1.61728996772581e-06,-0.0,-0.0,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,3.967960893191957e-08,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,4.178455981218576e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,3.0861965427675386e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,4.178452783776265e-08,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.982073030148968e-07,285.31500244140625,294.1499938964844,280.95001220703125,279.8543395996094,286.1365051269531,282.5641784667969,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.227832448577829e-07,5.288116949539456e-13,4.227827332670131e-07,-9.67438381849206e-07,0.0,0.0,0.0,-2.381420927122236e-06,60.0,-0.0009119128226302,-0.0,-1.2187414129922938e-14,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,3.967960893191957e-08,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,4.178455981218576e-08,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,3.0861965427675386e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,4.178452783776265e-08,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.982073030148968e-07,285.31500244140625,294.1499938964844,280.95001220703125,279.8543395996094,286.1365051269531,282.5641784667969,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.227832448577829e-07,5.288116949539456e-13,4.227827332670131e-07,-9.67438381849206e-07,0.0,0.0,0.0,-2.381420927122236e-06,60.0,-0.0009119128226302,-0.0,-1.2187414129922938e-14,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,3.110202726475109e-07,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,3.275194728757924e-07,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,2.419050133539713e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,3.275192170804076e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.553606239212968e-06,285.31500244140625,294.1499938964844,280.93487548828125,279.8304748535156,286.136474609375,282.564208984375,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3139233437395887e-06,4.144912711667725e-12,3.3139192510134308e-06,-7.583090791740687e-06,0.0,0.0,0.0,-1.866639649961144e-05,60.0,-0.0075779580511152,-0.0,-7.487798900883413e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,3.110202726475109e-07,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,3.275194728757924e-07,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,2.419050133539713e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,3.275192170804076e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,1.553606239212968e-06,285.31500244140625,294.1499938964844,280.93487548828125,279.8304748535156,286.136474609375,282.564208984375,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3139233437395887e-06,4.144912711667725e-12,3.3139192510134308e-06,-7.583090791740687e-06,0.0,0.0,0.0,-1.866639649961144e-05,60.0,-0.0075779580511152,-0.0,-7.487798900883413e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,8.660858270559402e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.120304866883088e-07,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,6.736232762705185e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.120297477238636e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,4.326265752752079e-06,285.3150329589844,294.1499938964844,280.925537109375,279.8095397949219,286.136474609375,282.5643005371094,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.22818435356021e-06,1.1542163058653188e-11,9.228172530129086e-06,-2.111638787027914e-05,0.0,0.0,0.0,-5.197974678594619e-05,60.0,-0.0214905776083469,-0.0,-5.806288609633281e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,8.660858270559402e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.120304866883088e-07,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,6.736232762705185e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.120297477238636e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,4.326265752752079e-06,285.3150329589844,294.1499938964844,280.925537109375,279.8095397949219,286.136474609375,282.5643005371094,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.22818435356021e-06,1.1542163058653188e-11,9.228172530129086e-06,-2.111638787027914e-05,0.0,0.0,0.0,-5.197974678594619e-05,60.0,-0.0214905776083469,-0.0,-5.806288609633281e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,1.3779975915895193e-06,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,1.4510985693050316e-06,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,1.0717775467128376e-06,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,1.4510973187498166e-06,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,6.883363766974071e-06,285.31512451171875,294.1499938964844,280.9229736328125,279.8001403808594,286.13641357421875,282.564453125,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4682585060654674e-05,1.8364306603180225e-11,1.4682566870760638e-05,-3.359744368935935e-05,0.0,0.0,0.0,-8.270282705780119e-05,60.0,-0.0344435088336467,-0.0,-1.4698523648215556e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,2.10779194276256e-06,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,2.2196074951352784e-06,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,1.639396145947103e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,2.219605676145875e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,1.0528827260714024e-05,285.31524658203125,294.1499938964844,280.9218444824219,279.79150390625,286.1363220214844,282.564697265625,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.245846917503513e-05,2.809002683235029e-11,2.245844189019408e-05,-5.1390677981544286e-05,0.0,0.0,0.0,-0.0001265022001462,60.0,-0.0515668541193008,-0.0,-3.4390004732820494e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,3.834564722637879e-06,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,4.0379836718784645e-06,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,2.982443902510568e-06,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,4.0379800338996574e-06,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,1.915439133881592e-05,285.3155822753906,294.1499938964844,280.92303466796875,279.7787170410156,286.13604736328125,282.5654296875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.085721229785122e-05,5.1102285597570685e-11,4.085716136614792e-05,-9.349166066385806e-05,0.0,0.0,0.0,-0.000230137084145,60.0,-0.0927589237689971,-0.0,-1.1381747627714488e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,4.205299774184823e-06,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,4.428385182109196e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,3.2707935133657884e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,4.428381544130389e-06,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,2.1006282622693107e-05,285.315673828125,294.1499938964844,280.9237060546875,279.7765197753906,286.135986328125,282.56561279296875,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.4807398808188736e-05,5.604298969341669e-11,4.480734423850663e-05,-0.0001025306773954,0.0,0.0,0.0,-0.0002523873699828,60.0,-0.1017418354749679,-0.0,-1.3688966626901328e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,6.696841865050374e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.052100500004599e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,5.2086625146330334e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.052094588289037e-06,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,3.345201548654586e-05,285.31646728515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1353759765625,282.56719970703125,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13549306965433e-05,8.924735256377048e-11,7.135484338505194e-05,-0.0001632780331419,0.0,0.0,0.0,-0.00040192209417,60.0,-0.165949210524559,-0.0,-3.4714972563243407e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,6.696841865050374e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.052100500004599e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,5.2086625146330334e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.052094588289037e-06,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,3.345201548654586e-05,285.31646728515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1353759765625,282.56719970703125,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13549306965433e-05,8.924735256377048e-11,7.135484338505194e-05,-0.0001632780331419,0.0,0.0,0.0,-0.00040192209417,60.0,-0.165949210524559,-0.0,-3.4714972563243407e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.833881449594628e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,1.0355555787100457e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,7.64858577895211e-06,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,1.035554760164814e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,4.912213626084849e-05,285.3179626464844,294.1499938964844,280.943603515625,279.7557373046875,286.1340026855469,282.57000732421875,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001047802070388,1.3105408425140294e-10,0.0001047800760716,-0.0002397634234512,0.0,0.0,0.0,-0.0005901971599087,60.0,-0.2488723695278167,-0.0,-7.485602138146419e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.833881449594628e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,1.0355555787100457e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,7.64858577895211e-06,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,1.035554760164814e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,4.912213626084849e-05,285.3179626464844,294.1499938964844,280.943603515625,279.7557373046875,286.1340026855469,282.57000732421875,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001047802070388,1.3105408425140294e-10,0.0001047800760716,-0.0002397634234512,0.0,0.0,0.0,-0.0005901971599087,60.0,-0.2488723695278167,-0.0,-7.485602138146419e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,1.5240078937495127e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,1.6048545148805715e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,1.1853412615892012e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,1.604853241587989e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.612713670823723e-05,285.32037353515625,294.1499938964844,280.96142578125,279.75006103515625,286.13104248046875,282.5744934082031,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623829593881,2.0310099435594248e-10,0.0001623827556613,-0.0003715732600539,0.0,0.0,0.0,-0.0009146574302576,60.0,-0.3818154633045196,-0.0,-1.797840654127469e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,1.5240078937495127e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,1.6048545148805715e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,1.1853412615892012e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,1.604853241587989e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.612713670823723e-05,285.32037353515625,294.1499938964844,280.96142578125,279.75006103515625,286.13104248046875,282.5744934082031,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623829593881,2.0310099435594248e-10,0.0001623827556613,-0.0003715732600539,0.0,0.0,0.0,-0.0009146574302576,60.0,-0.3818154633045196,-0.0,-1.797840654127469e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,1.991889985220041e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,2.097557080560364e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,1.5492500097025186e-05,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,2.0975552615709603e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,9.94987422018312e-05,285.32257080078125,294.1499938964844,280.9722595214844,279.7484130859375,286.1278991699219,282.5773620605469,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002122353907907,2.6545418640999685e-10,0.0002122351288562,-0.000485648488393,0.0,0.0,0.0,-0.0011954624205827,60.0,-0.4789488315582275,-0.0,-3.0711950760320406e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,2.6342919227317907e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,2.7740376026486047e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,2.048896749329288e-05,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,2.7740354198613204e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001315879635512,285.3255310058594,294.1499938964844,280.9843444824219,279.7475891113281,286.1221618652344,282.57940673828125,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002806830743793,3.5106542672913577e-10,0.0002806827251333,-0.0006422742735594,0.0,0.0,0.0,-0.0015810097102075,60.0,-0.6195110082626343,-0.0,-5.371611155879918e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,4.098178033018485e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,4.31558073614724e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,3.187476613675244e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,4.3155774619663134e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.0002047119050985,285.330810546875,294.1499938964844,281.01226806640625,279.7483825683594,286.0956420898437,282.5714416503906,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004877677129115,5.973435079908992e-10,0.0004877671017311,-0.0010826587677001,0.0,0.0,0.0,-0.0027396546211093,60.0,-1.0568193197250366,-0.0,-1.3000448717548352e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,4.098178033018485e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,4.31558073614724e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,3.187476613675244e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,4.3155774619663134e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.0002047119050985,285.330810546875,294.1499938964844,281.01226806640625,279.7483825683594,286.0956420898437,282.5714416503906,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004877677129115,5.973435079908992e-10,0.0004877671017311,-0.0010826587677001,0.0,0.0,0.0,-0.0027396546211093,60.0,-1.0568193197250366,-0.0,-1.3000448717548352e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
