time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.016323019750416e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.4946262834128e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.012705464148894e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.494619007455184e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0004503827367443,285.34228515625,294.1499938964844,281.0450439453125,279.7524719238281,286.0439758300781,282.5744934082031,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004608788294717,7.682330327440923e-10,0.0004608780436683,-0.0015588180394843,0.0,0.0,0.0,-0.002702809870243,60.0,-1.5310320854187012,-0.0,-6.292677312558227e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.016323019750416e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.4946262834128e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.012705464148894e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.494619007455184e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,0.0004503827367443,285.34228515625,294.1499938964844,281.0450439453125,279.7524719238281,286.0439758300781,282.5744934082031,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004608788294717,7.682330327440923e-10,0.0004608780436683,-0.0015588180394843,0.0,0.0,0.0,-0.002702809870243,60.0,-1.5310320854187012,-0.0,-6.292677312558227e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.006913751363754e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.484718611929566e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,7.00538803357631e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.484711335971951e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004499127680901,285.34344482421875,294.1499938964844,281.08258056640625,279.75994873046875,285.9643249511719,282.5480651855469,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282510145567,1.1201115590608879e-09,0.0009282498504035,-0.0020165385212749,0.0,0.0,0.0,-0.0052113803103566,60.0,-2.359904289245605,-0.0,-6.279548614429586e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.006913751363754e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.484718611929566e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,7.00538803357631e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.484711335971951e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004499127680901,285.34344482421875,294.1499938964844,281.08258056640625,279.75994873046875,285.9643249511719,282.5480651855469,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282510145567,1.1201115590608879e-09,0.0009282498504035,-0.0020165385212749,0.0,0.0,0.0,-0.0052113803103566,60.0,-2.359904289245605,-0.0,-6.279548614429586e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.009490895550698e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.487432544119656e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.007391832303256e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.487425268162042e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000450041523436,285.3587951660156,294.1499938964844,281.124755859375,279.77081298828125,285.89520263671875,282.513916015625,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599656332284,1.18367915469264e-09,0.0009599644690752,-0.0021519435103982,0.0,0.0,0.0,-0.005399577319622,60.0,-2.293991804122925,-0.0,-6.283139697416118e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.009490895550698e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,9.487432544119656e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.007391832303256e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.487425268162042e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.000450041523436,285.3587951660156,294.1499938964844,281.124755859375,279.77081298828125,285.89520263671875,282.513916015625,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599656332284,1.18367915469264e-09,0.0009599644690752,-0.0021519435103982,0.0,0.0,0.0,-0.005399577319622,60.0,-2.293991804122925,-0.0,-6.283139697416118e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,9.009808127302676e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.487765782978386e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,7.007638487266377e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.487758507020772e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.000450057326816,285.3580627441406,294.1499938964844,281.1475524902344,279.77752685546875,285.8546447753906,282.4992980957031,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600057383067,1.1876153394041467e-09,0.0009600045159459,-0.0021622516214847,0.0,0.0,0.0,-0.0054015610367059,60.0,-2.4357235431671143,-0.0,-6.283579523369553e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.011074143927544e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.489099466009066e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.008622924331576e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.489092190051451e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004501205985434,285.3573608398437,294.1499938964844,281.1714782714844,279.7851257324219,285.814697265625,282.4847412109375,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601403144188,1.203379729197706e-09,0.0009601391502656,-0.002203561598435,0.0,0.0,0.0,-0.0054093748331069,60.0,-2.5265557765960693,-0.0,-6.285344511525183e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.02316824067384e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.501835302216932e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.018030009930953e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.501828026259318e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.000450724735856,285.35601806640625,294.1499938964844,281.2183532714844,279.8013916015625,285.7424621582031,282.4548645019531,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614281589165,1.354029444122773e-09,0.0009614268201403,-0.0025983313098549,0.0,0.0,0.0,-0.0054840561933815,60.0,-2.562425374984741,-0.0,-6.3022241647559e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,9.025193139677869e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.503967157797888e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,7.019604527158663e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.503959881840274e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0004508258716668,285.3558959960937,294.1499938964844,281.2225952148437,279.8029479980469,285.7362365722656,282.4518127441406,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616438183002,1.3792499364839728e-09,0.0009616424213163,-0.0026644200552254,0.0,0.0,0.0,-0.0054965587332844,60.0,-2.562548875808716,-0.0,-6.30505283538696e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.062252502189948e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.542993211653084e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.048428960843012e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.54298593569547e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004526771081145,285.3544006347656,294.1499938964844,281.2780456542969,279.8243408203125,285.659912109375,282.4017028808594,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655917529016,1.840939067854208e-09,0.0009655899484641,-0.0038742418400943,0.0,0.0,0.0,-0.0057254359126091,60.0,-2.544217348098755,-0.0,-6.356936665952162e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.062252502189948e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.542993211653084e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.048428960843012e-05,297.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.54298593569547e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004526771081145,285.3544006347656,294.1499938964844,281.2780456542969,279.8243408203125,285.659912109375,282.4017028808594,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655917529016,1.840939067854208e-09,0.0009655899484641,-0.0038742418400943,0.0,0.0,0.0,-0.0057254359126091,60.0,-2.544217348098755,-0.0,-6.356936665952162e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.09889058675617e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.581573976902293e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.0769245212432e-05,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.581566700944676e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0004545072442851,285.3529052734375,294.1499938964844,281.3376770019531,279.8493347167969,285.58563232421875,282.33306884765625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694957407191,2.2973698499129114e-09,0.0009694934124127,-0.0050702672451734,0.0,0.0,0.0,-0.0059517109766602,60.0,-2.5175673961639404,-0.0,-6.408438224525527e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.09889058675617e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.581573976902293e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.0769245212432e-05,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,9.581566700944676e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0004545072442851,285.3529052734375,294.1499938964844,281.3376770019531,279.8493347167969,285.58563232421875,282.33306884765625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694957407191,2.2973698499129114e-09,0.0009694934124127,-0.0050702672451734,0.0,0.0,0.0,-0.0059517109766602,60.0,-2.5175673961639404,-0.0,-6.408438224525527e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.141363989328966e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.6263007435482e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.109959551598877e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.626293467590584e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0004566288844216,285.35137939453125,294.1499938964844,281.4013977050781,279.87799072265625,285.5133972167969,282.2538452148437,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740201057866,2.826506140252148e-09,0.0009740172536112,-0.0064567835070192,0.0,0.0,0.0,-0.0062140226364135,60.0,-2.487063407897949,-0.0,-6.468403057624529e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.141363989328966e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.6263007435482e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,7.109959551598877e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.626293467590584e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0004566288844216,285.35137939453125,294.1499938964844,281.4013977050781,279.87799072265625,285.5133972167969,282.2538452148437,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740201057866,2.826506140252148e-09,0.0009740172536112,-0.0064567835070192,0.0,0.0,0.0,-0.0062140226364135,60.0,-2.487063407897949,-0.0,-6.468403057624529e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,9.14452612050809e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.629630949348213e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,7.112418825272471e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,9.629623673390596e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0004567868600133,285.3506164550781,294.1499938964844,281.43475341796875,279.89373779296875,285.47808837890625,282.2142944335937,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743589907884,2.86589596498743e-09,0.000974356138613,-0.0065599950030446,0.0,0.0,0.0,-0.0062335599213838,60.0,-2.469480037689209,-0.0,-6.472878055774346e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,9.148669050773606e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,9.633992885937914e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,7.115640619304031e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.63398633757606e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0004569937882479,285.3498229980469,294.1499938964844,281.4691162109375,279.910400390625,285.443359375,282.1773986816406,285.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747997974045,2.917492691878465e-09,0.0009747968870215,-0.0066951941698789,0.0,0.0,0.0,-0.0062591363675892,60.0,-2.449501037597656,-0.0,-6.478742164972573e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.153351129498331e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.638923802413046e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.11928223608993e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.638916526455432e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004572276957333,285.3482666015625,294.1499938964844,281.5406494140625,279.94659423828125,285.3757019042969,282.1126403808594,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752990445122,2.975798718551914e-09,0.0009752960177138,-0.0068479725159704,0.0,0.0,0.0,-0.006288044154644,60.0,-2.4055967330932617,-0.0,-6.48537223923995e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,9.153351129498331e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.638923802413046e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,7.11928223608993e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.638916526455432e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004572276957333,285.3482666015625,294.1499938964844,281.5406494140625,279.94659423828125,285.3757019042969,282.1126403808594,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752990445122,2.975798718551914e-09,0.0009752960177138,-0.0068479725159704,0.0,0.0,0.0,-0.006288044154644,60.0,-2.4055967330932617,-0.0,-6.48537223923995e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.135108848568052e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.61971381912008e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.105094118742272e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.619707270758228e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0004563164839055,285.3467102050781,294.1499938964844,281.6159362792969,279.9866638183594,285.3103942871094,282.0633544921875,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733556071296,2.748499206006727e-09,0.0009733528713695,-0.0062523786909878,0.0,0.0,0.0,-0.0061753643676638,60.0,-2.3545706272125244,-0.0,-6.459545431880542e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.135108848568052e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.61971381912008e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,7.105094118742272e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.619707270758228e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0004563164839055,285.3467102050781,294.1499938964844,281.6159362792969,279.9866638183594,285.3103942871094,282.0633544921875,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733556071296,2.748499206006727e-09,0.0009733528713695,-0.0062523786909878,0.0,0.0,0.0,-0.0061753643676638,60.0,-2.3545706272125244,-0.0,-6.459545431880542e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.130573744187132e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.614937880542128e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.101566006895155e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.614930604584516e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004560899396892,285.3451232910156,294.1499938964844,281.6948547363281,280.0306701660156,285.2475280761719,282.0282897949219,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728709119372,2.6919648732359747e-09,0.0009728682343848,-0.0061042425222694,0.0,0.0,0.0,-0.0061473320238292,60.0,-2.2998757362365723,-0.0,-6.45312923097663e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.130573744187132e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,9.614937880542128e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.101566006895155e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.614930604584516e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004560899396892,285.3451232910156,294.1499938964844,281.6948547363281,280.0306701660156,285.2475280761719,282.0282897949219,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728709119372,2.6919648732359747e-09,0.0009728682343848,-0.0061042425222694,0.0,0.0,0.0,-0.0061473320238292,60.0,-2.2998757362365723,-0.0,-6.45312923097663e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.162232890957966e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.64827704592608e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.126190757844597e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.648269769968464e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004576714127324,285.3435363769531,294.1499938964844,281.7773132324219,280.07867431640625,285.18719482421875,282.0015563964844,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762431145645,3.0863771538491847e-09,0.0009762400295585,-0.0071377200074493,0.0,0.0,0.0,-0.0063428548164665,60.0,-2.249160051345825,-0.0,-6.497955951090263e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.162232890957966e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.64827704592608e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.126190757844597e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,9.648269769968464e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004576714127324,285.3435363769531,294.1499938964844,281.7773132324219,280.07867431640625,285.18719482421875,282.0015563964844,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762431145645,3.0863771538491847e-09,0.0009762400295585,-0.0071377200074493,0.0,0.0,0.0,-0.0063428548164665,60.0,-2.249160051345825,-0.0,-6.497955951090263e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.188907279167324e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.676365152699871e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,7.146936695789918e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.67635860433802e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004590038151945,285.3427429199219,294.1499938964844,281.81982421875,280.1042175292969,285.157958984375,281.9908447265625,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979084870778,3.418687111178542e-09,0.0009790813783183,-0.0080084530636668,0.0,0.0,0.0,-0.0065075941383838,60.0,-2.2256920337677,-0.0,-6.535844221389199e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,9.219056664733216e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.708114521345124e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,7.17038637958467e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.708107972983272e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.000460509880213,285.3419189453125,294.1499938964844,281.8631591796875,280.1307983398437,285.12921142578125,281.9820556640625,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822968859225,3.794304870297083e-09,0.0009822930442169,-0.0089926421642303,0.0,0.0,0.0,-0.0066938027739524,60.0,-2.2028627395629883,-0.0,-6.578802214107783e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.281159873353316e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.773512283572928e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,7.218688551802188e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.773505007615312e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004636120283976,285.3403015136719,294.1499938964844,281.9523010253906,280.18707275390625,285.0732727050781,281.9733581542969,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889140492305,4.568011302552577e-09,0.0009889093926176,-0.0110198119655251,0.0,0.0,0.0,-0.0070773642510175,60.0,-2.1570985317230225,-0.0,-6.667732321830044e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.281159873353316e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.773512283572928e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,7.218688551802188e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.773505007615312e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004636120283976,285.3403015136719,294.1499938964844,281.9523010253906,280.18707275390625,285.0732727050781,281.9733581542969,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889140492305,4.568011302552577e-09,0.0009889093926176,-0.0110198119655251,0.0,0.0,0.0,-0.0070773642510175,60.0,-2.1570985317230225,-0.0,-6.667732321830044e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.335386857856064e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.830616181716324e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.260865822900087e-05,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.83060963335447e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004663208383135,285.338623046875,294.1499938964844,282.04461669921875,280.24761962890625,285.01959228515625,281.9807434082031,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994692207314,5.243603773408267e-09,0.0009946869686245,-0.0127898082137107,0.0,0.0,0.0,-0.0074122878722846,60.0,-2.10830020904541,-0.0,-6.74587283810979e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.335386857856064e-05,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.830616181716324e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,7.260865822900087e-05,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.83060963335447e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004663208383135,285.338623046875,294.1499938964844,282.04461669921875,280.24761962890625,285.01959228515625,281.9807434082031,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994692207314,5.243603773408267e-09,0.0009946869686245,-0.0127898082137107,0.0,0.0,0.0,-0.0074122878722846,60.0,-2.10830020904541,-0.0,-6.74587283810979e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.38088705879636e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.878529090201482e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,7.29625389794819e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.87852254183963e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004685936437454,285.33697509765625,294.1499938964844,282.1400146484375,280.3125,284.9681091308594,282.0052490234375,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995398577302,5.8104561162508625e-09,0.0009995340369641,-0.0142748225480318,0.0,0.0,0.0,-0.0076933004893362,60.0,-2.055049657821656,-0.0,-6.811787045535311e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.38088705879636e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,9.878529090201482e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,7.29625389794819e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.87852254183963e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004685936437454,285.33697509765625,294.1499938964844,282.1400146484375,280.3125,284.9681091308594,282.0052490234375,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995398577302,5.8104561162508625e-09,0.0009995340369641,-0.0142748225480318,0.0,0.0,0.0,-0.0076933004893362,60.0,-2.055049657821656,-0.0,-6.811787045535311e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.395062079420312e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,9.89345644484274e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,7.307279156520963e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.89345062407665e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004693017399404,285.33526611328125,294.1499938964844,282.23834228515625,280.3818664550781,284.91925048828125,282.0474548339844,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010516270995,5.987043305566431e-09,0.0010010456899181,-0.0147374179214239,0.0,0.0,0.0,-0.0077808503992855,60.0,-1.9947459697723389,-0.0,-6.832385679444998e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.395062079420312e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,9.89345644484274e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,7.307279156520963e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.89345062407665e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004693017399404,285.33526611328125,294.1499938964844,282.23834228515625,280.3818664550781,284.91925048828125,282.0474548339844,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010516270995,5.987043305566431e-09,0.0010010456899181,-0.0147374179214239,0.0,0.0,0.0,-0.0077808503992855,60.0,-1.9947459697723389,-0.0,-6.832385679444998e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.391701314598322e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,9.889917419059202e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,7.304664904950187e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.889910870697348e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004691338399425,285.3344421386719,294.1499938964844,282.2886047363281,280.4182434082031,284.8957824707031,282.0730895996094,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006934171542,5.945152814490484e-09,0.0010006874799728,-0.0146276801824569,0.0,0.0,0.0,-0.0077600833028554,60.0,-1.9612891674041748,-0.0,-6.827496434880231e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.390591003466398e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.888748172670604e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,7.303801248781383e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.88874162430875e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0004690783971454,285.3335876464844,294.1499938964844,282.33953857421875,280.4557800292969,284.8730773925781,282.1016845703125,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005747899413,5.9313083333734085e-09,0.0010005688527598,-0.0145914135500788,0.0,0.0,0.0,-0.0077532194554805,60.0,-1.9267010688781736,-0.0,-6.825880660699113e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.388036414748058e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.88605825114064e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.301814912352711e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.886051702778786e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004689508059527,285.3318786621094,294.1499938964844,282.4434509277344,280.53436279296875,284.8297424316406,282.16632080078125,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003026109188,5.899457367064542e-09,0.0010002966737374,-0.0145079744979739,0.0,0.0,0.0,-0.0077374302782118,60.0,-1.855457067489624,-0.0,-6.822165232733823e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
