time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.388036414748058e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.88605825114064e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,7.301814912352711e-05,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.886051702778786e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004689508059527,285.3318786621094,294.1499938964844,282.4434509277344,280.53436279296875,284.8297424316406,282.16632080078125,285.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003026109188,5.899457367064542e-09,0.0010002966737374,-0.0145079744979739,0.0,0.0,0.0,-0.0077374302782118,60.0,-1.855457067489624,-0.0,-6.822165232733823e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.386564488522708e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.884507744573055e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,7.300669676624238e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.884501923806964e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.000468877289677,285.3301696777344,294.1499938964844,282.54998779296875,280.6177062988281,284.7886962890625,282.2381591796875,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001455666497,5.881088949166724e-09,0.0010001396294683,-0.0144598558545112,0.0,0.0,0.0,-0.0077283242717385,60.0,-1.782481074333191,-0.0,-6.820022235842772e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.386564488522708e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.884507744573055e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,7.300669676624238e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.884501923806964e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.000468877289677,285.3301696777344,294.1499938964844,282.54998779296875,280.6177062988281,284.7886962890625,282.2381591796875,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001455666497,5.881088949166724e-09,0.0010001396294683,-0.0144598558545112,0.0,0.0,0.0,-0.0077283242717385,60.0,-1.782481074333191,-0.0,-6.820022235842772e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.388076432514936e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.8861004516948e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.30184547137469e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.886093903332947e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004689528432209,285.3284606933594,294.1499938964844,282.6585693359375,280.70709228515625,284.7505187988281,282.3182373046875,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003061033785,5.899904120809651e-09,0.0010003001661971,-0.0145091442391276,0.0,0.0,0.0,-0.0077376500703394,60.0,-1.7080577611923218,-0.0,-6.822217102353535e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,9.388076432514936e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.8861004516948e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.30184547137469e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.886093903332947e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.0004689528432209,285.3284606933594,294.1499938964844,282.6585693359375,280.70709228515625,284.7505187988281,282.3182373046875,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003061033785,5.899904120809651e-09,0.0010003001661971,-0.0145091442391276,0.0,0.0,0.0,-0.0077376500703394,60.0,-1.7080577611923218,-0.0,-6.822217102353535e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.39116725930944e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.889354987535626e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.304249447770417e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.889349166769534e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004691072681453,285.32672119140625,294.1499938964844,282.7686462402344,280.8034362792969,284.71502685546875,282.405029296875,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006353259086,5.938390224002887e-09,0.0010006293887272,-0.0146099654957652,0.0,0.0,0.0,-0.0077567296102643,60.0,-1.6327629089355469,-0.0,-6.826707021900802e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.39116725930944e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.889354987535626e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.304249447770417e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.889349166769534e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004691072681453,285.32672119140625,294.1499938964844,282.7686462402344,280.8034362792969,284.71502685546875,282.405029296875,285.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006353259086,5.938390224002887e-09,0.0010006293887272,-0.0146099654957652,0.0,0.0,0.0,-0.0077567296102643,60.0,-1.6327629089355469,-0.0,-6.826707021900802e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,9.393133223056792e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.891425725072622e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.305778854060918e-05,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,9.89141917671077e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004692054644692,285.32586669921875,294.1499938964844,282.8242492675781,280.8540954589844,284.6981506347656,282.4504699707031,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008449899032,5.962870641695872e-09,0.0010008390527218,-0.014674094505608,0.0,0.0,0.0,-0.0077688670717179,60.0,-1.594837665557861,-0.0,-6.829564114241293e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.396051609655842e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.894498361973092e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.308048225240782e-05,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,9.894492541207e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.000469351245556,285.3249816894531,294.1499938964844,282.8802185058594,280.9063415527344,284.68194580078125,282.49737548828125,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011554695665,5.999213126273162e-09,0.0010011494159698,-0.0147692980244755,0.0,0.0,0.0,-0.0077868816442787,60.0,-1.5567092895507812,-0.0,-6.833806764916518e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.379375114804134e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.8769371106755e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.295077375601977e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.876931289909407e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004685182066168,285.3232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.6512756347656,282.5927734375,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999379903078,5.791416679556961e-09,0.0009993740823119,-0.0142249427735805,0.0,0.0,0.0,-0.0076838759705424,60.0,-1.4783304929733276,-0.0,-6.809567310028798e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.379375114804134e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.8769371106755e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.295077375601977e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.876931289909407e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004685182066168,285.3232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.6512756347656,282.5927734375,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999379903078,5.791416679556961e-09,0.0009993740823119,-0.0142249427735805,0.0,0.0,0.0,-0.0076838759705424,60.0,-1.4783304929733276,-0.0,-6.809567310028798e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.331551700597628e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.826576570048928e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.257881225086749e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.826570749282836e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004661293642129,285.3215026855469,294.1499938964844,283.10791015625,281.1302490234375,284.6234436035156,282.683349609375,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942842880263,5.195564867221947e-09,0.0009942790493369,-0.0126639502122998,0.0,0.0,0.0,-0.0073884869925677,60.0,-1.394391655921936,-0.0,-6.740300761975959e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.331551700597628e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.826576570048928e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.257881225086749e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.826570749282836e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004661293642129,285.3215026855469,294.1499938964844,283.10791015625,281.1302490234375,284.6234436035156,282.683349609375,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942842880263,5.195564867221947e-09,0.0009942790493369,-0.0126639502122998,0.0,0.0,0.0,-0.0073884869925677,60.0,-1.394391655921936,-0.0,-6.740300761975959e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.274648618884385e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.76665469352156e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.213623030111194e-05,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.766648872755468e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0004632869386114,285.3197631835937,294.1499938964844,283.2240295410156,281.2504272460937,284.59820556640625,282.7667541503906,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.486587101837358e-09,0.0009882169542834,-0.0108064766973257,0.0,0.0,0.0,-0.0070370179601013,60.0,-1.307966709136963,-0.0,-6.658344631205182e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.274648618884385e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,9.76665469352156e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.213623030111194e-05,297.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.766648872755468e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0004632869386114,285.3197631835937,294.1499938964844,283.2240295410156,281.2504272460937,284.59820556640625,282.7667541503906,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.486587101837358e-09,0.0009882169542834,-0.0108064766973257,0.0,0.0,0.0,-0.0070370179601013,60.0,-1.307966709136963,-0.0,-6.658344631205182e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.210644202539696e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.699255315354094e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.163841655710712e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.699249494588004e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.000460089824628,285.31805419921875,294.1499938964844,283.34161376953125,281.37554931640625,284.5757141113281,282.8398132324219,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814015356823,3.6891447674491916e-09,0.000981397810392,-0.0087171010673046,0.0,0.0,0.0,-0.0066416906192898,60.0,-1.219935655593872,-0.0,-6.566760646364855e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.210644202539696e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.699255315354094e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.163841655710712e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.699249494588004e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.000460089824628,285.31805419921875,294.1499938964844,283.34161376953125,281.37554931640625,284.5757141113281,282.8398132324219,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814015356823,3.6891447674491916e-09,0.000981397810392,-0.0087171010673046,0.0,0.0,0.0,-0.0066416906192898,60.0,-1.219935655593872,-0.0,-6.566760646364855e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,9.181367931887507e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.668425627751276e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,7.141071546357125e-05,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,9.668420534580946e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004586274153552,285.31719970703125,294.1499938964844,283.4009704589844,281.4398498535156,284.5654602050781,282.87213134765625,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978281837888,3.32438832018056e-09,0.0009782784618437,-0.0077613657340407,0.0,0.0,0.0,-0.0064608636312186,60.0,-1.1758992671966553,-0.0,-6.525080920027905e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.15607888600789e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.641795622883365e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,7.121402450138703e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.641789802117272e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0004573641926981,285.3163146972656,294.1499938964844,283.460693359375,281.50518798828125,284.5557861328125,282.9022827148437,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755868813954,3.009310134416409e-09,0.000975583854597,-0.0069357799366116,0.0,0.0,0.0,-0.006304663605988,60.0,-1.1320855617523191,-0.0,-6.489184301017303e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.133592539001256e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.618116018828005e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.103912503225729e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.618110925657676e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004562409594655,285.3146057128906,294.1499938964844,283.5812683105469,281.6388854980469,284.5381774902344,282.959716796875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097318936605,2.7291340298774003e-09,0.0009731866884976,-0.0062016365118324,0.0,0.0,0.0,-0.0061657610349357,60.0,-1.0464223623275757,-0.0,-6.4573470126561e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.133592539001256e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.618116018828005e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.103912503225729e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.618110925657676e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0004562409594655,285.3146057128906,294.1499938964844,283.5812683105469,281.6388854980469,284.5381774902344,282.959716796875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097318936605,2.7291340298774003e-09,0.0009731866884976,-0.0062016365118324,0.0,0.0,0.0,-0.0061657610349357,60.0,-1.0464223623275757,-0.0,-6.4573470126561e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.14575284696184e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.630920976633206e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.113370520528406e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.630915883462876e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004568483855109,285.3128967285156,294.1499938964844,283.70330810546875,281.7762145996094,284.52313232421875,283.023681640625,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744840208441,2.880608862554368e-09,0.0009744811686687,-0.0065985480323433,0.0,0.0,0.0,-0.0062408498488366,60.0,-0.9640775322914124,-0.0,-6.474549962831588e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.14575284696184e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.630920976633206e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.113370520528406e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.630915883462876e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0004568483855109,285.3128967285156,294.1499938964844,283.70330810546875,281.7762145996094,284.52313232421875,283.023681640625,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744840208441,2.880608862554368e-09,0.0009744811686687,-0.0065985480323433,0.0,0.0,0.0,-0.0062408498488366,60.0,-0.9640775322914124,-0.0,-6.474549962831588e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.162090282188728e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.648125706007704e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.126077252905816e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.648120612837374e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004576645151246,285.3111572265625,294.1499938964844,283.82684326171875,281.91668701171875,284.5104064941406,283.1005249023437,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976225186605,3.08413850014233e-09,0.0009762221015989,-0.0071318531408905,0.0,0.0,0.0,-0.0063417511992156,60.0,-0.8825938105583191,-0.0,-6.497700866248124e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.162090282188728e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.648125706007704e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.126077252905816e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.648120612837374e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004576645151246,285.3111572265625,294.1499938964844,283.82684326171875,281.91668701171875,284.5104064941406,283.1005249023437,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976225186605,3.08413850014233e-09,0.0009762221015989,-0.0071318531408905,0.0,0.0,0.0,-0.0063417511992156,60.0,-0.8825938105583191,-0.0,-6.497700866248124e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.153733117273076e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.639324707677588e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,7.119576912373304e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.639319614507258e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0004572470497805,285.3094177246094,294.1499938964844,283.95184326171875,282.0599365234375,284.5000305175781,283.1815185546875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753350168466,2.9799942513619726e-09,0.0009753320482559,-0.0068589658476412,0.0,0.0,0.0,-0.0062901247292757,60.0,-0.798902153968811,-0.0,-6.485849723958381e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.153733117273076e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.639324707677588e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,7.119576912373304e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.639319614507258e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0004572470497805,285.3094177246094,294.1499938964844,283.95184326171875,282.0599365234375,284.5000305175781,283.1815185546875,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753350168466,2.9799942513619726e-09,0.0009753320482559,-0.0068589658476412,0.0,0.0,0.0,-0.0062901247292757,60.0,-0.798902153968811,-0.0,-6.485849723958381e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.153827704722062e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.639424388296902e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,7.119651127140969e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.639419295126572e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0004572517937049,285.3085327148437,294.1499938964844,284.014892578125,282.1324157714844,284.49566650390625,283.2226867675781,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753440972417,2.981164204385322e-09,0.000975341128651,-0.0068620322272181,0.0,0.0,0.0,-0.0062906998209655,60.0,-0.7565312385559082,-0.0,-6.485982595449968e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.12966570467688e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.613981092115864e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,7.100858056219295e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.613975271349771e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004560448578558,285.30767822265625,294.1499938964844,284.0783386230469,282.2054138183594,284.491943359375,283.2611999511719,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727720753289,2.680129673748865e-09,0.0009727693977765,-0.0060732276178896,0.0,0.0,0.0,-0.0061414763331413,60.0,-0.7132869958877563,-0.0,-6.451786305206042e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.094723645830528e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.577185119269416e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.073680899338797e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.577180026099086e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0004542994429357,285.3059387207031,294.1499938964844,284.2062683105469,282.3526916503906,284.4862670898437,283.32763671875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690480073913,2.244775254567344e-09,0.0009690457372926,-0.0049324482679367,0.0,0.0,0.0,-0.0059256479144096,60.0,-0.6254713535308838,-0.0,-6.402492402912685e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.094723645830528e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.577185119269416e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.073680899338797e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.577180026099086e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0004542994429357,285.3059387207031,294.1499938964844,284.2062683105469,282.3526916503906,284.4862670898437,283.32763671875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690480073913,2.244775254567344e-09,0.0009690457372926,-0.0049324482679367,0.0,0.0,0.0,-0.0059256479144096,60.0,-0.6254713535308838,-0.0,-6.402492402912685e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.05181877897121e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.53200360527262e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.040309719741344e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.531998512102292e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004521562659647,285.3042297363281,294.1499938964844,284.335693359375,282.50128173828125,284.48297119140625,283.3780822753906,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644766105338,1.7102198546226075e-09,0.000964474864304,-0.0035317011643201,0.0,0.0,0.0,-0.0056606465950608,60.0,-0.536890983581543,-0.0,-6.342224168065513e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.05181877897121e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.53200360527262e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.040309719741344e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,9.531998512102292e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004521562659647,285.3042297363281,294.1499938964844,284.335693359375,282.50128173828125,284.48297119140625,283.3780822753906,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644766105338,1.7102198546226075e-09,0.000964474864304,-0.0035317011643201,0.0,0.0,0.0,-0.0056606465950608,60.0,-0.536890983581543,-0.0,-6.342224168065513e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.021861478686331e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.500457963440569e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.017009920673445e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.500452870270236e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004506598634179,285.302490234375,294.1499938964844,284.466552734375,282.6507263183594,284.4818725585937,283.41241455078125,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612836875021,1.336981192423536e-09,0.0009612823487259,-0.0025536557659506,0.0,0.0,0.0,-0.0054756109602749,60.0,-0.4481750130653381,-0.0,-6.300312804796705e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.021861478686331e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,9.500457963440569e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.017009920673445e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.500452870270236e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004506598634179,285.302490234375,294.1499938964844,284.466552734375,282.6507263183594,284.4818725585937,283.41241455078125,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612836875021,1.336981192423536e-09,0.0009612823487259,-0.0025536557659506,0.0,0.0,0.0,-0.0054756109602749,60.0,-0.4481750130653381,-0.0,-6.300312804796705e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.015831165015696e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.494107507634908e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.012319838395342e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.494102414464578e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004503586387727,285.30078125,294.1499938964844,284.598876953125,282.8005065917969,284.48309326171875,283.4411926269531,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960640318226,1.261829973842054e-09,0.0009606390958651,-0.0023567271418869,0.0,0.0,0.0,-0.0054383520036935,60.0,-0.3599015176296234,-0.0,-6.29189074174974e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.015831165015696e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.494107507634908e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.012319838395342e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.494102414464578e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0004503586387727,285.30078125,294.1499938964844,284.598876953125,282.8005065917969,284.48309326171875,283.4411926269531,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960640318226,1.261829973842054e-09,0.0009606390958651,-0.0023567271418869,0.0,0.0,0.0,-0.0054383520036935,60.0,-0.3599015176296234,-0.0,-6.29189074174974e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.01610401342623e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.494394180364908e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.012531568761915e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.494389814790338e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,0.0004503722593653,285.2998962402344,294.1499938964844,284.66558837890625,282.8753662109375,284.48455810546875,283.4562683105469,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606695966795,1.2652190406470252e-09,0.0009606683161109,-0.0023656077682971,0.0,0.0,0.0,-0.005440033506602,60.0,-0.3157452046871185,-0.0,-6.292270882113371e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.015313116833568e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.493561810813844e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.011916750343516e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.493556717643514e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004503327654674,285.2990417480469,294.1499938964844,284.732666015625,282.9501342773437,284.48663330078125,283.4717712402344,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605851955711,1.255358372809212e-09,0.0009605839150026,-0.0023397684562951,0.0,0.0,0.0,-0.0054351445287466,60.0,-0.271414190530777,-0.0,-6.291165988159264e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
