time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.00897939573042e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.486891940468922e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.006990199442953e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.486886847298592e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0004500163777265,285.2973022460937,294.1499938964844,284.8678894042969,283.0990905761719,284.49224853515625,283.5016784667969,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599103359505,1.176430619587165e-09,0.0009599091135896,-0.0021329424344003,0.0,0.0,0.0,-0.0053960173390805,60.0,-0.1821314990520477,-0.0,-6.282326836526408e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.00897939573042e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,9.486891940468922e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.006990199442953e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.486886847298592e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0004500163777265,285.2973022460937,294.1499938964844,284.8678894042969,283.0990905761719,284.49224853515625,283.5016784667969,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599103359505,1.176430619587165e-09,0.0009599091135896,-0.0021329424344003,0.0,0.0,0.0,-0.0053960173390805,60.0,-0.1821314990520477,-0.0,-6.282326836526408e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.002604201668873e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.480178414378317e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.002032361924648e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.480174048803748e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0004496979527175,285.299072265625,294.1499938964844,285.00457763671875,283.2468566894531,284.49664306640625,283.5302429199219,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007475860184058,8.850138399907334e-10,0.0007475850870832,-0.00157912960276,0.0,0.0,0.0,-0.0041968151926994,60.0,-0.0512188263237476,-0.0,-6.27343794690205e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.002604201668873e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,9.480178414378317e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,7.002032361924648e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.480174048803748e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0004496979527175,285.299072265625,294.1499938964844,285.00457763671875,283.2468566894531,284.49664306640625,283.5302429199219,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007475860184058,8.850138399907334e-10,0.0007475850870832,-0.00157912960276,0.0,0.0,0.0,-0.0041968151926994,60.0,-0.0512188263237476,-0.0,-6.27343794690205e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.064427285920829e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.545280772726984e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.050116255413741e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.545276407152414e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004527861310634,285.301513671875,294.1499938964844,285.1427001953125,283.3929443359375,284.5083923339844,283.5649108886719,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0011566426837816,-2.58630006300109e-10,-0.001156642450951,-0.0004767002828884,0.0,0.0,0.0,0.0058925631456077,60.0,-0.0053670667111873,-0.0,-6.359894655361131e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.064427285920829e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.545280772726984e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.050116255413741e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.545276407152414e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0004527861310634,285.301513671875,294.1499938964844,285.1427001953125,283.3929443359375,284.5083923339844,283.5649108886719,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,0.0011566426837816,-2.58630006300109e-10,-0.001156642450951,-0.0004767002828884,0.0,0.0,0.0,0.0058925631456077,60.0,-0.0053670667111873,-0.0,-6.359894655361131e-08,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,2.378713725192938e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,2.504900839994661e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,1.850112312240526e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,2.504899566702079e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001188214737339,285.3005676269531,294.1499938964844,285.2822570800781,283.5367736816406,284.5105895996094,283.58221435546875,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002534691593609,3.1702251934717646e-10,0.0002534688392188,-0.0005799887585453,0.0,0.0,0.0,-0.0014277179725468,60.0,0.0279933493584394,-0.0,-4.379792972741825e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,2.378713725192938e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,2.504900839994661e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,1.850112312240526e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,2.504899566702079e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001188214737339,285.3005676269531,294.1499938964844,285.2822570800781,283.5367736816406,284.5105895996094,283.58221435546875,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002534691593609,3.1702251934717646e-10,0.0002534688392188,-0.0005799887585453,0.0,0.0,0.0,-0.0014277179725468,60.0,0.0279933493584394,-0.0,-4.379792972741825e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,1.966319905477576e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,2.070630216621793e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,1.5293613614630885e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,2.070629125228152e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.822157880989836e-05,285.30322265625,294.1499938964844,285.3525695800781,283.6076965332031,284.5111694335937,283.5884094238281,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001908431586343,2.433485912778366e-10,0.0001908429258037,-0.0004489247512537,0.0,0.0,0.0,-0.0010778183350339,60.0,0.033030841499567,-0.0,-2.992799119638789e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,1.4831455700914375e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,1.56182413775241e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,1.1535586963873357e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,1.5618234101566486e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,7.408606325043365e-05,285.3045349121094,294.1499938964844,285.4232482910156,283.6778259277344,284.5115966796875,283.593017578125,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00015803174756,1.9765769576629566e-10,0.0001580315438332,-0.0003616139292716,0.0,0.0,0.0,-0.0008901476394385,60.0,0.0361730605363845,-0.0,-1.702694762961698e-09,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,1.051254821504699e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,1.1070222171838395e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,8.176433766493574e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,1.1070216714870185e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,5.2512263209791854e-05,285.3068542480469,294.1499938964844,285.565673828125,283.8155517578125,284.5121459960937,283.5992431640625,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120124215958,1.4009929327762904e-10,0.0001120122760767,-0.0002563112357165,0.0,0.0,0.0,-0.0006309339078143,60.0,0.038360346108675,-0.0,-8.55431447899235e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,1.051254821504699e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,1.1070222171838395e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,8.176433766493574e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,1.1070216714870185e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,5.2512263209791854e-05,285.3068542480469,294.1499938964844,285.565673828125,283.8155517578125,284.5121459960937,283.5992431640625,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001120124215958,1.4009929327762904e-10,0.0001120122760767,-0.0002563112357165,0.0,0.0,0.0,-0.0006309339078143,60.0,0.038360346108675,-0.0,-8.55431447899235e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,7.392320185317658e-06,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.7844715633546e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,5.749587671743939e-06,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.784467925375793e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,3.69261069863569e-05,285.3082580566406,294.1499938964844,285.7095031738281,283.9493408203125,284.512451171875,283.6030578613281,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876651943661273e-05,9.851695154106108e-11,7.876641757320613e-05,-0.000180236325832,0.0,0.0,0.0,-0.000443669152446,60.0,0.0370915345847606,-0.0,-4.2299064251238855e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,7.392320185317658e-06,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,7.7844715633546e-06,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,5.749587671743939e-06,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.784467925375793e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,3.69261069863569e-05,285.3082580566406,294.1499938964844,285.7095031738281,283.9493408203125,284.512451171875,283.6030578613281,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876651943661273e-05,9.851695154106108e-11,7.876641757320613e-05,-0.000180236325832,0.0,0.0,0.0,-0.000443669152446,60.0,0.0370915345847606,-0.0,-4.2299064251238855e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,4.341496605775319e-06,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,4.571806584863225e-06,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,3.376722816028632e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,4.571804311126471e-06,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,2.168663741031196e-05,285.3088684082031,294.1499938964844,285.8547668457031,284.0786437988281,284.5125732421875,283.60479736328125,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.625969086191617e-05,5.7859092517098525e-11,4.6259632654255256e-05,-0.0001058529014699,0.0,0.0,0.0,-0.0002605675254017,60.0,0.0296490062028169,-0.0,-1.4589761343497543e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,4.341496605775319e-06,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,4.571806584863225e-06,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,3.376722816028632e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,4.571804311126471e-06,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,2.168663741031196e-05,285.3088684082031,294.1499938964844,285.8547668457031,284.0786437988281,284.5125732421875,283.60479736328125,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.625969086191617e-05,5.7859092517098525e-11,4.6259632654255256e-05,-0.0001058529014699,0.0,0.0,0.0,-0.0002605675254017,60.0,0.0296490062028169,-0.0,-1.4589761343497543e-10,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,2.0108436729060486e-06,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,2.117515805366565e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,1.5639908497178112e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,2.1175146684981883e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,1.0044563168776222e-05,285.3090515136719,294.1499938964844,286.00146484375,284.2028503417969,284.5126037597656,283.60528564453125,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142618177458644e-05,2.6798663982363635e-11,2.1426154489745383e-05,-4.902796354144812e-05,0.0,0.0,0.0,-0.0001206874730996,60.0,0.0196210816502571,-0.0,-3.129866504858469e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,2.0108436729060486e-06,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,2.117515805366565e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,1.5639908497178112e-06,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,2.1175146684981883e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,1.0044563168776222e-05,285.3090515136719,294.1499938964844,286.00146484375,284.2028503417969,284.5126037597656,283.60528564453125,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.142618177458644e-05,2.6798663982363635e-11,2.1426154489745383e-05,-4.902796354144812e-05,0.0,0.0,0.0,-0.0001206874730996,60.0,0.0196210816502571,-0.0,-3.129866504858469e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,1.2514536820162905e-06,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,1.3178413382775034e-06,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.733537353895372e-07,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,1.3178407698433148e-06,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,6.251259492273675e-06,285.3090515136719,294.1499938964844,286.0753479003906,284.2628479003906,284.5126342773437,283.6053466796875,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.333474756393116e-05,1.6678299366579274e-11,1.3334731193026528e-05,-3.0512856028508395e-05,0.0,0.0,0.0,-7.511075818911195e-05,60.0,0.0146928187459707,-0.0,-1.2122683933080136e-11,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.048974453027768e-07,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.422911494359141e-07,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,5.482540359480481e-07,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,7.42290808375401e-07,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,3.5211025988246547e-06,285.3090515136719,294.1499938964844,286.1495666503906,284.32135009765625,284.5126342773437,283.6053771972656,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.510867817472899e-06,9.394158194397928e-12,7.510858722525882e-06,-1.718659586913418e-05,0.0,0.0,0.0,-4.230653576087207e-05,60.0,0.0100645963102579,-0.0,-3.8461044245263745e-12,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,1.4831141470494913e-07,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,1.5617911230947357e-07,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,1.1535342991919609e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,1.561790412552e-07,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.408449391732574e-07,285.308837890625,294.1499938964844,286.299072265625,284.4334716796875,284.5126037597656,283.60528564453125,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5803080941623191e-06,1.9765738525079346e-12,1.5803060477992403e-06,-3.616102958403644e-06,0.0,0.0,0.0,-8.901421097107232e-06,60.0,0.0029338134918361,-0.0,-1.7026225535791278e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,1.4831141470494913e-07,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,1.5617911230947357e-07,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,1.1535342991919609e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,1.561790412552e-07,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.408449391732574e-07,285.308837890625,294.1499938964844,286.299072265625,284.4334716796875,284.5126037597656,283.60528564453125,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5803080941623191e-06,1.9765738525079346e-12,1.5803060477992403e-06,-3.616102958403644e-06,0.0,0.0,0.0,-8.901421097107232e-06,60.0,0.0029338134918361,-0.0,-1.7026225535791278e-13,0.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.050000000745058,1.3291295841710842e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.050000000745058,1.399637850063584e-09,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.050000000745058,1.0337684042127642e-09,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.0,0.050000000745058,1.399637183929769e-09,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.0,0.050000000745058,6.639266025842971e-09,285.3087463378906,291.1499938964844,286.45001220703125,284.5386047363281,284.5126037597656,283.6052551269531,285.0611877441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4178096918726624e-08,1.771147417368047e-14,1.4178079155158233e-08,-3.2431504592977944e-08,0.0,0.0,0.0,-7.986091077327728e-08,60.0,0.000597495411057,-0.0,-1.367426167245701e-17,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.050000000745058,1.3291295841710842e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.050000000745058,1.399637850063584e-09,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.050000000745058,1.0337684042127642e-09,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.0,0.050000000745058,1.399637183929769e-09,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.0,0.050000000745058,6.639266025842971e-09,285.3087463378906,291.1499938964844,286.45001220703125,284.5386047363281,284.5126037597656,283.6052551269531,285.0611877441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4178096918726624e-08,1.771147417368047e-14,1.4178079155158233e-08,-3.2431504592977944e-08,0.0,0.0,0.0,-7.986091077327728e-08,60.0,0.000597495411057,-0.0,-1.367426167245701e-17,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.6340109705924988,0.050000000745058,0.0408450439572334,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.6340109705924988,0.050000000745058,0.0430118031799793,298.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.6340109705924988,0.050000000745058,0.0317683741450309,297.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.6340109705924988,0.050000000745058,0.043011799454689,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.6340109705924988,0.050000000745058,0.204029381275177,285.14129638671875,291.1499938964844,286.5262756347656,284.5895690917969,293.535888671875,295.10321044921875,285.2061462402344,1.0,0.1097099706530571,0.052706953138113,0.052706953138113,1.0,1.0,-0.4350297152996063,4.869427357334644e-05,0.4349810183048248,-0.1323287039995193,0.0,0.0,0.0,10.1876220703125,60.0,1178.3897705078125,-0.0,12.279682159423828,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.6313315033912659,0.050000000745058,0.0452350601553916,297.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.6313315033912659,0.050000000745058,0.047634694725275,298.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.6313315033912659,0.050000000745058,0.0351828224956989,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.6313315033912659,0.050000000745058,0.047634694725275,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.6313315033912659,0.050000000745058,0.2259584814310073,285.7756042480469,291.1499938964844,286.6034240722656,284.6410522460937,294.68609619140625,298.0056457519531,286.4106750488281,1.0,0.1210922375321388,0.105413906276226,0.105413906276226,1.0,1.0,-0.4819875061511993,0.0025108258705586,0.4794766902923584,-0.1413894891738891,0.0,0.0,0.0,12.501184463500977,60.0,2402.026611328125,-0.0,16.680532455444336,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0456808805465698,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0481041669845581,298.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0355295725166797,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0481041669845581,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.2281854599714279,287.88336181640625,291.1499938964844,286.76031494140625,284.74542236328125,294.73223876953125,298.1273803710937,288.2703857421875,1.0,0.1405995488166809,0.2108278125524521,0.2108278125524521,1.0,1.0,-0.486738383769989,0.0260955188423395,0.4606428444385528,-0.1190568953752517,0.0,0.0,0.0,20.02066421508789,60.0,2349.079345703125,-0.0,23.18997001647949,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0456808805465698,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0481041669845581,298.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0355295725166797,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.0481041669845581,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709567070007324,0.050000000745058,0.2281854599714279,287.88336181640625,291.1499938964844,286.76031494140625,284.74542236328125,294.73223876953125,298.1273803710937,288.2703857421875,1.0,0.1405995488166809,0.2108278125524521,0.2108278125524521,1.0,1.0,-0.486738383769989,0.0260955188423395,0.4606428444385528,-0.1190568953752517,0.0,0.0,0.0,20.02066421508789,60.0,2349.079345703125,-0.0,23.18997001647949,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.5492085814476013,0.050000000745058,0.0458181612193584,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.5492085814476013,0.050000000745058,0.0482487305998802,298.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.5492085814476013,0.050000000745058,0.0356363467872142,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.5492085814476013,0.050000000745058,0.0482487305998802,297.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.5492085814476013,0.050000000745058,0.2288711965084076,288.6066589355469,291.1499938964844,286.8399353027344,284.7982177734375,294.76239013671875,298.13482666015625,288.9424743652344,1.0,0.1490033864974975,0.2635347545146942,0.2635347545146942,1.0,1.0,-0.4882015883922577,0.039859615266323,0.448341965675354,-0.1057149693369865,0.0,0.0,0.0,23.69129943847656,60.0,2140.57275390625,-0.0,26.34273910522461,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.5323981046676636,0.050000000745058,0.0459497459232807,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.5323981046676636,0.050000000745058,0.0483872927725315,298.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.5323981046676636,0.050000000745058,0.0357386916875839,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.5323981046676636,0.050000000745058,0.0483872927725315,297.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898498535156,0.5323981046676636,0.050000000745058,0.2295284867286682,289.2523193359375,291.1499938964844,286.9203186035156,284.8514404296875,294.79644775390625,298.1528625488281,289.56085205078125,1.0,0.1565642952919006,0.4108278155326843,0.4108278155326843,0.9978105425834656,1.0,-0.4896045327186584,0.0993902906775474,0.3902142345905304,-0.0467967577278614,0.0,0.0,0.0,27.21759986877441,60.0,1938.6900634765625,-0.0,29.37388610839844,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0461892522871494,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0486395061016082,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0359249748289585,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0486395061016082,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.230724886059761,290.37225341796875,291.1499938964844,287.083251953125,284.9588623046875,293.773681640625,298.2073974609375,290.588623046875,1.0,0.1693824231624603,0.7054138779640198,0.7054138779640198,0.9934316277503968,1.0,-0.4921559989452362,0.2015042006969452,0.290651798248291,0.0542586520314216,0.0,0.0,0.0,33.63547897338867,60.0,1357.9857177734375,-0.0,34.93763732910156,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0461892522871494,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0486395061016082,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0359249748289585,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.0486395061016082,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3234558105469,0.5095574855804443,0.050000000745058,0.230724886059761,290.37225341796875,291.1499938964844,287.083251953125,284.9588623046875,293.773681640625,298.2073974609375,290.588623046875,1.0,0.1693824231624603,0.7054138779640198,0.7054138779640198,0.9934316277503968,1.0,-0.4921559989452362,0.2015042006969452,0.290651798248291,0.0542586520314216,0.0,0.0,0.0,33.63547897338867,60.0,1357.9857177734375,-0.0,34.93763732910156,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.5011680126190186,0.050000000745058,0.046304240822792,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.5011680126190186,0.050000000745058,0.0487605966627597,298.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.5011680126190186,0.050000000745058,0.0360144115984439,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.5011680126190186,0.050000000745058,0.0487605966627597,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447204589844,0.5011680126190186,0.050000000745058,0.2312992662191391,290.7787170410156,291.1499938964844,287.1727294921875,285.0176086425781,293.4917907714844,298.23907470703125,290.9330139160156,1.0,0.1751894503831863,0.8651741743087769,0.8651741743087769,0.9910568594932556,1.0,-0.4933812618255615,0.21283820271492,0.2805430591106415,0.065248392522335,0.0,0.0,0.0,36.71179962158203,60.0,1044.4439697265625,-0.0,37.63663482666016,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4954613447189331,0.050000000745058,0.0463930629193782,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4954613447189331,0.050000000745058,0.0488541312515735,298.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4954613447189331,0.050000000745058,0.0360834933817386,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4954613447189331,0.050000000745058,0.0488541312515735,297.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4954613447189331,0.050000000745058,0.2317429631948471,291.0526428222656,291.1499938964844,287.2488098144531,285.0674133300781,293.4461669921875,298.24688720703125,291.19537353515625,1.0,0.1795375496149063,1.0,1.0,0.9890527725219728,1.0,-0.4943277537822723,0.2159349173307418,0.2783928215503692,0.0681035816669464,0.0,0.0,0.0,39.08733367919922,60.0,885.2552490234375,-0.0,39.73150634765625,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0465618632733821,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0490318872034549,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0362147837877273,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0490318872034549,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.2325861603021621,291.5993347167969,290.6499938964844,287.4167175292969,285.1768493652344,293.5132751464844,298.2596435546875,291.7248229980469,1.0,0.1875023990869522,1.0,1.0,0.98909193277359,1.0,-0.4961264431476593,0.2168103903532028,0.2793160378932953,0.0685424134135246,0.0,0.0,0.0,43.60126495361328,48.0,681.9976806640625,-0.0,43.73516082763672,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0465618632733821,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0490318872034549,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0362147837877273,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.0490318872034549,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740051269531,0.4857818782329559,0.050000000745058,0.2325861603021621,291.5993347167969,290.6499938964844,287.4167175292969,285.1768493652344,293.5132751464844,298.2596435546875,291.7248229980469,1.0,0.1875023990869522,1.0,1.0,0.98909193277359,1.0,-0.4961264431476593,0.2168103903532028,0.2793160378932953,0.0685424134135246,0.0,0.0,0.0,43.60126495361328,48.0,681.9976806640625,-0.0,43.73516082763672,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01885986328125,0.4834444224834442,0.050000000745058,0.0466049537062644,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01885986328125,0.4834444224834442,0.050000000745058,0.0490772612392902,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.01885986328125,0.4834444224834442,0.050000000745058,0.0362482964992523,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01885986328125,0.4834444224834442,0.050000000745058,0.0490772612392902,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01885986328125,0.4834444224834442,0.050000000745058,0.2328013926744461,292.0399780273437,290.6499938964844,287.5771179199219,285.28076171875,293.5928039550781,298.27606201171875,292.1431579589844,1.0,0.1890106350183487,1.0,1.0,0.9891288876533508,1.0,-0.4965859353542328,0.2170043885707855,0.2795815467834472,0.0686290934681892,0.0,0.0,0.0,44.75358963012695,48.0,551.3607177734375,-0.0,44.761749267578125,1.0,283.3524475097656,284.53179931640625,288.8894958496094,289.787841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5677368443749145e-21,1.2838684221874572e-21,1.2838684221874572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
